 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2234.04654
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2234.04654
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, 2145.3, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2234.04654
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, 2294.1, 1860.7, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2234.04654
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3126.38831
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3126.38831
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3126.38831
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12590
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3126.38831
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, 3002.2, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3126.38831
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, 3210.5, 2603.9, 9.53, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3126.38831
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2252.19378
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2252.19378
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2252.19378
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2252.19378
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, 2162.8, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2252.19378
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, 2312.8, 1875.8, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2252.19378
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2121.14093
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2121.14093
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2121.14093
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2121.14093
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, 2036.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2121.14093
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, 2178.2, 1766.7, 9.23, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2121.14093
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2924.32342
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2924.32342
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2924.32342
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11776
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2924.32342
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, 2808.2, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2924.32342
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, 3003.0, 2435.6, 9.59, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2924.32342
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2282.63586
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2282.63586
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2282.63586
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2282.63586
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, 2192.0, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2282.63586
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, 2344.0, 1901.2, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2282.63586
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2111.83720
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2111.83720
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2111.83720
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2111.83720
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, 2028.0, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2111.83720
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, 2168.6, 1758.9, 9.23, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2111.83720
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2908.86296
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2908.86296
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2908.86296
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11714
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2908.86296
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, 2793.3, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2908.86296
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, 2987.1, 2422.7, 9.59, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2908.86296
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2393.82802
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2393.82802
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2393.82802
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2393.82802
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, 2298.8, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2393.82802
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL, 2458.2, 1993.8, 9.65, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2393.82802
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2276.11202
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2276.11202
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2276.11202
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2276.11202
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, 2185.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2276.11202
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL, 2337.3, 1895.7, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2276.11202
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3269.57837
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3269.57837
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3269.57837
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13167
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3269.57837
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, 3139.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3269.57837
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL, 3357.5, 2723.2, 9.49, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3269.57837
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2404.88112
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2404.88112
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2404.88112
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2404.88112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL, 2309.4, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2404.88112
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP HEATING COIL, 2469.6, 2003.0, 9.65, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_5_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2404.88112
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2255.07136
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2255.07136
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2255.07136
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2255.07136
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL, 2165.5, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2255.07136
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP HEATING COIL, 2315.7, 1878.2, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_5_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2255.07136
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3205.58321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3205.58321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3205.58321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12909
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3205.58321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL, 3078.3, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3205.58321
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP HEATING COIL, 3291.8, 2669.9, 9.51, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_5_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3205.58321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2153.49938
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2153.49938
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2153.49938
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2153.49938
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL, 2068.0, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2153.49938
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP HEATING COIL, 2211.4, 1793.6, 9.61, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_6_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2153.49938
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2013.15747
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2013.15747
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2013.15747
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2013.15747
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL, 1933.2, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2013.15747
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP HEATING COIL, 2067.3, 1676.7, 9.28, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_6_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2013.15747
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2783.40865
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2783.40865
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2783.40865
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2783.40865
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL, 2672.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2783.40865
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP HEATING COIL, 2858.3, 2318.3, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_6_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2783.40865
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2547.99652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2547.99652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2547.99652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10261
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2547.99652
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL, 2446.8, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2547.99652
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP HEATING COIL, 2616.5, 2122.2, 9.66, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_7_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2547.99652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2378.74728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2378.74728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2378.74728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2378.74728
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL, 2284.3, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2378.74728
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP HEATING COIL, 2442.7, 1981.2, 9.65, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_7_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2378.74728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3362.66756
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3362.66756
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3362.66756
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13541
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3362.66756
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL, 3229.1, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3362.66756
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP HEATING COIL, 3453.1, 2800.7, 9.46, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_7_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3362.66756
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 4815.05175
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 4815.05175
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 4815.05175
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.19390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 4815.05175
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, 4623.8, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 4815.05175
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, 4944.6, 4010.4, 9.51, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 4815.05175
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 4457.69891
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 4457.69891
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 4457.69891
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17951
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 4457.69891
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, 4280.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 4457.69891
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, 4577.6, 3712.7, 9.57, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 4457.69891
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5856.14087
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5856.14087
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5856.14087
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23583
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 5856.14087
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, 5623.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 5856.14087
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, 6013.6, 4877.5, 9.58, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5856.14087
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5920.70039
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5920.70039
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5920.70039
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 5920.70039
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, 5685.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 5920.70039
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, 6079.9, 4931.3, 9.57, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5920.70039
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5689.87513
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5689.87513
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5689.87513
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22913
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 5689.87513
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, 5463.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 5689.87513
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, 5842.9, 4739.0, 9.61, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5689.87513
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7302.38435
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7302.38435
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7302.38435
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29407
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 7302.38435
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, 7012.4, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 7302.38435
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, 7498.8, 6082.0, 9.59, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7302.38435
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 4960.39743
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 4960.39743
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 4960.39743
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.19976
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 4960.39743
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, 4763.4, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 4960.39743
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, 5093.8, 4131.4, 9.48, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 4960.39743
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 4833.29447
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 4833.29447
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 4833.29447
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.19464
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 4833.29447
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, 4641.4, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 4833.29447
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, 4963.3, 4025.6, 9.50, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 4833.29447
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5886.35013
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5886.35013
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5886.35013
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23704
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 5886.35013
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, 5652.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 5886.35013
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, 6044.7, 4902.6, 9.58, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5886.35013
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 6280.06676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 6280.06676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6280.06676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.25290
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 6280.06676
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, 6030.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 6280.06676
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, 6449.0, 5230.6, 9.52, 4
 Component Sizing Information, Coil:Heating:Electric, 3_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 6280.06676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 8115.92101
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 8115.92101
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 8115.92101
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.32683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 8115.92101
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, 7793.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 8115.92101
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, 8334.2, 6759.6, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, 3_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 8115.92101
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 6985.68273
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 6985.68273
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6985.68273
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 3_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.28131
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 6985.68273
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, 6708.3, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 6985.68273
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, 7173.6, 5818.3, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, 3_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 6985.68273
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 523.50109
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 523.50109
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 523.50109
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, BATHRM_1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 523.50109
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL, 502.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 523.50109
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP HEATING COIL, 537.6, 436.0, 6.93, 4
 Component Sizing Information, Coil:Heating:Electric, BATHRM_1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 523.50109
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 563.04682
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 563.04682
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 563.04682
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, BATHRM_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 563.04682
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL, 540.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 563.04682
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP HEATING COIL, 578.2, 469.0, 7.25, 4
 Component Sizing Information, Coil:Heating:Electric, BATHRM_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 563.04682
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 23494.45749
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 23494.45749
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 23494.45749
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, COFFEE_SHOP CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.94612
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 23494.45749
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL, 22561.4, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 23494.45749
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP HEATING COIL, 24126.3, 19568.2, 9.58, 4
 Component Sizing Information, Coil:Heating:Electric, COFFEE_SHOP CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 23494.45749
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 14713.00156
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 14713.00156
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 14713.00156
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, COMMUNITY_RM CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.59249
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 14713.00156
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL, 14128.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 14713.00156
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP HEATING COIL, 15108.7, 12254.2, 9.58, 4
 Component Sizing Information, Coil:Heating:Electric, COMMUNITY_RM CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 14713.00156
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 10248.46224
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 10248.46224
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 10248.46224
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, GYM 1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.41271
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 10248.46224
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL, 9841.5, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 10248.46224
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP HEATING COIL, 10524.1, 8535.8, 9.58, 4
 Component Sizing Information, Coil:Heating:Electric, GYM 1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 10248.46224
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7094.98980
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7094.98980
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7094.98980
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.28572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 7094.98980
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL, 6813.2, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 7094.98980
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP HEATING COIL, 7285.8, 5909.3, 9.61, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7094.98980
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7886.92145
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7886.92145
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7886.92145
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.31761
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 7886.92145
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL, 7573.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 7886.92145
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP HEATING COIL, 8099.0, 6568.9, 9.64, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7886.92145
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5406.60066
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5406.60066
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5406.60066
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 5406.60066
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL, 5191.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 5406.60066
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP HEATING COIL, 5552.0, 4503.1, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5406.60066
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7860.02921
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7860.02921
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7860.02921
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.31652
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 7860.02921
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL, 7547.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 7860.02921
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP HEATING COIL, 8071.4, 6546.5, 9.65, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7860.02921
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2207.59841
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2207.59841
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2207.59841
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, OFFICE 1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2207.59841
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL, 2119.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2207.59841
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP HEATING COIL, 2267.0, 1838.7, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, OFFICE 1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2207.59841
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 001 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 001 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 002 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 002 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 003 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 003 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 004 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 004 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 005 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 005 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 006 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 006 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 007 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 007 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 008 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 008 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 009 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 009 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 010 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 010 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 011 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 011 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 012 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 012 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 101 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 101 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 102 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 102 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 103 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 103 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 104 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 104 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 105 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 105 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 106 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 106 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 107 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 107 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 108 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 108 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 109 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 109 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 110 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 110 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 111 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 111 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 112 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 112 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 113 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 113 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 114 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 114 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 115 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 115 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 116 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 116 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 117 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 117 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 118 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 118 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 119 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 119 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 120 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 120 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 121 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 121 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 201 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 201 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 202 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 202 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 203 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 203 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 204 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 204 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 205 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 205 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 206 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 206 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 207 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 207 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 208 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 208 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 209 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 209 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 301 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 301 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 302 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 302 HPWH,0.1703,1233.4,0.000,0.0000,698
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 303 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 303 HPWH,0.1703,1233.4,0.000,0.0000,698
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,38.00,17.80,DefaultMultipliers,Wetbulb,21.50,{C},101241,180,2.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  4
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,0_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.4616172146E-004,7.3135155820E-004,Pass,Pass,0.3999462981,0.3303732784,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.8059682158E-004,7.3883912308E-004,Pass,Pass,0.4516779012,0.4158837527,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.3963259880E-004,6.3043943570E-004,Pass,Pass,0.4053702706,0.3636212729,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.5275503780E-004,7.4278224204E-004,Pass,Pass,0.3921244874,0.3212925157,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.6550112899E-004,7.4667336473E-004,Pass,Pass,0.4085171989,0.3436898963,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.2199239240E-004,6.1588197634E-004,Pass,Pass,0.3714187235,0.3190544114,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.6048846922E-004,7.4584314538E-004,Pass,Pass,0.4073709988,0.3366014032,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.9803593720E-004,7.5898753307E-004,Pass,Pass,0.4594091363,0.4149959086,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.6096008677E-004,6.4687069795E-004,Pass,Pass,0.4210612298,0.3731129598,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.6112344402E-004,7.4630493065E-004,Pass,Pass,0.4087590919,0.3382452334,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.9550033570E-004,7.4367755702E-004,Pass,Pass,0.4643901880,0.4228945683,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.6427395208E-004,6.4873072693E-004,Pass,Pass,0.4261489245,0.3797350433,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.7495712839E-004,8.2936757630E-004,Pass,Pass,0.2795846102,0.2121793017,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.7499658383E-004,8.2676286601E-004,Pass,Pass,0.2828294033,0.2169485618,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.5747417740E-004,7.2460743870E-004,Pass,Pass,0.2660558875,0.2222386572,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.6714606624E-004,8.2368971814E-004,Pass,Pass,0.2763380114,0.2093080349,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.9574330833E-004,8.3511250514E-004,Pass,Pass,0.3014021759,0.2328446837,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.8507062018E-004,7.4165509560E-004,Pass,Pass,0.2842604118,0.2353498954,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.6014873409E-004,8.1798128118E-004,Pass,Pass,0.2717468535,0.2049114696,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.9763461089E-004,8.3538752841E-004,Pass,Pass,0.3032687435,0.2346190948,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.8769644509E-004,7.4258998975E-004,Pass,Pass,0.2867026843,0.2375019483,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.6670958950E-004,7.6725352258E-004,Pass,Pass,0.2503464279,0.1823365656,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.8593447244E-004,7.7753894526E-004,Pass,Pass,0.2712816200,0.2007407245,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.7340424708E-004,6.8669345369E-004,Pass,Pass,0.2522411999,0.2072545684,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.6303365100E-004,7.6276229912E-004,Pass,Pass,0.2478571244,0.1798301397,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.8817821790E-004,7.7792947259E-004,Pass,Pass,0.2745157752,0.2030701044,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.8026689809E-004,6.9016858934E-004,Pass,Pass,0.2583781513,0.2109849716,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.7194718350E-004,8.3288333765E-004,Pass,Pass,0.2783507295,0.2041038477,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,9.0537799772E-004,8.4657902390E-004,Pass,Pass,0.3044385781,0.2275971640,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.9250993810E-004,7.5092359677E-004,Pass,Pass,0.2854091964,0.2315286454,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.5483283539E-004,7.5011704815E-004,Pass,Pass,0.2459093758,0.1850089891,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.8135999403E-004,7.6609976090E-004,Pass,Pass,0.2728746026,0.2096038135,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.7576647803E-004,6.8169767966E-004,Pass,Pass,0.2600440252,0.2145794064,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.7584411823E-004,6.7689486659E-004,Pass,Pass,0.1491843983,0.1200462655,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.9363995136E-004,6.9832486006E-004,Pass,Pass,0.1603178163,0.1290063916,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.2313008852E-004,6.4183032745E-004,Pass,Pass,0.1693174050,0.1509874752,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.7546875701E-004,6.4221029084E-004,Pass,Pass,0.1566753762,0.1163934179,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.9262031785E-004,6.5641055433E-004,Pass,Pass,0.1715673072,0.1285435436,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.2510997142E-004,6.0873831008E-004,Pass,Pass,0.1890581555,0.1509123569,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.6405842377E-004,6.7982841758E-004,Pass,Pass,0.1464197938,0.1166326758,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.7278355697E-004,6.8586860633E-004,Pass,Pass,0.1518512980,0.1212030855,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.1606271930E-004,6.3378688153E-004,Pass,Pass,0.1607583995,0.1469082561,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.9304121113E-004,6.9740759264E-004,Pass,Pass,0.1356440054,0.1120541185,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.2567330999E-004,6.4396009473E-004,Pass,Pass,0.1619943211,0.1284722762,Pass,Pass
 Warmup Convergence Information,3_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.6693179245E-004,6.6569631390E-004,Pass,Pass,0.1138661994,9.4148894810E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.9449932384E-004,6.0761564071E-004,Pass,Pass,2.2334117764E-002,1.0329087918E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.8997528667E-004,6.0680607320E-004,Pass,Pass,1.8865780318E-002,1.4219993103E-002,Pass,Pass
 Warmup Convergence Information,COFFEE_SHOP,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.4539751697,1.1299660644,Pass,Pass,0.2251008186,0.6523177205,Pass,Pass
 Warmup Convergence Information,COMMUNITY_RM,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.7652920664E-003,4.5136486189E-003,Pass,Pass,1.6816433136E-002,1.4495827954E-002,Pass,Pass
 Warmup Convergence Information,CORRIDOR,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.4843335243E-002,4.0498369112E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,1.7621084468E-002,7.3625196033E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,2.2024322237E-002,9.1874611935E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.1175437114,6.7650949924E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,3.7405332804E-002,3.0637155691E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,2.1734981025E-002,9.9048242883E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,2.7763996114E-002,1.3055273414E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.1223468739,6.8713114331E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.1534429900E-002,3.4666863050E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,2.0768233961E-002,1.2721607814E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,2.3946604733E-002,1.0009509489E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.1249096665,6.9420991524E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GARBAGE 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.9630874997E-002,4.4668136598E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GYM 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,1.9147813165E-002,4.4633468010E-002,Pass,Pass,0.4166988015,0.7304300496,Pass,Pass
 Warmup Convergence Information,LOBBY_ENTRY,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.6476517843E-002,4.7258531126E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.2682316650,0.6728568443,Pass,Pass,0.8179126583,3.1905953043,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.2796370077,0.6805997844,Pass,Pass,0.9369607271,3.4800048320,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.2675684661,0.6672420716,Pass,Pass,0.8852152343,3.4238002476,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.2755740522,0.6933072120,Pass,Pass,1.0392405958,3.5974676620,Pass,Pass
 Warmup Convergence Information,MAIL_SHIPPING,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.2091778731E-002,4.4430727025E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.2158063143,0.4836514229,Pass,Pass,1.2207670451,3.0398551125,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.0665958325E-002,3.5987734011E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.5670665658E-002,3.5616848298E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.2054970390,0.1117767399,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.3082793142E-002,4.4360073496E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.8497555798E-002,4.7020954101E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.2142843989,0.1320506780,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.1817304727E-002,4.3049592958E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.1070014809,6.0228026537E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.90,17.80,DefaultMultipliers,Wetbulb,22.90,{C},101241,180,2.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,0_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.7846659671E-004,6.0023354219E-004,Pass,Pass,0.3502654464,0.2851697082,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,9.1433007047E-004,6.1251383493E-004,Pass,Pass,0.3883278910,0.3510989046,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.1369850013E-004,5.6806169143E-004,Pass,Pass,0.3612637385,0.3226001822,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.8365047684E-004,6.0994461137E-004,Pass,Pass,0.3491298294,0.2842527070,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.9613111969E-004,6.1486240687E-004,Pass,Pass,0.3602004261,0.3001723153,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.9336035795E-004,5.6541329510E-004,Pass,Pass,0.3413320090,0.2929395816,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.8603781208E-004,6.0901151154E-004,Pass,Pass,0.3551560618,0.2877549771,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,9.2296556237E-004,6.2347339091E-004,Pass,Pass,0.3923831924,0.3439624976,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.2605662838E-004,5.7914144290E-004,Pass,Pass,0.3701530444,0.3224753368,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.8619923565E-004,6.0885504134E-004,Pass,Pass,0.3558424615,0.2884606224,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,9.2503140043E-004,6.2415576491E-004,Pass,Pass,0.3954229591,0.3486063594,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.2840715010E-004,5.8032285342E-004,Pass,Pass,0.3730796479,0.3258813402,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.4183664056E-004,6.3974983726E-004,Pass,Pass,0.2518965684,0.1882801218,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.4499216361E-004,6.3943572908E-004,Pass,Pass,0.2538379482,0.1917901647,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.4923109124E-004,5.8247971686E-004,Pass,Pass,0.2463476859,0.2002921456,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.3279640106E-004,6.3542895590E-004,Pass,Pass,0.2476533451,0.1843990214,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.6371884362E-004,6.3913379531E-004,Pass,Pass,0.2671983721,0.2030940155,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.7196959592E-004,5.8997919208E-004,Pass,Pass,0.2588144615,0.2091714447,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.2604967142E-004,6.3139348276E-004,Pass,Pass,0.2435224322,0.1802322585,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.6559651508E-004,6.3905986392E-004,Pass,Pass,0.2686189505,0.2044565435,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.7454452671E-004,5.9079193192E-004,Pass,Pass,0.2607799974,0.2108936102,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.5037689667E-004,5.8931178723E-004,Pass,Pass,0.2245716775,0.1581781374,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.6662921127E-004,5.9987620206E-004,Pass,Pass,0.2411881733,0.1731575273,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.6952335372E-004,5.5695924299E-004,Pass,Pass,0.2320059560,0.1839290127,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.4586477800E-004,5.8441308668E-004,Pass,Pass,0.2214239307,0.1549594084,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.6767806464E-004,5.9993246304E-004,Pass,Pass,0.2433561734,0.1745516772,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.7543468110E-004,5.5851697997E-004,Pass,Pass,0.2366771699,0.1862059729,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.3215604684E-004,6.3788060259E-004,Pass,Pass,0.2480566846,0.1768656927,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.6862324013E-004,6.4423042069E-004,Pass,Pass,0.2693660073,0.1963231636,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.7539723454E-004,5.9387344490E-004,Pass,Pass,0.2592382072,0.2036420767,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.4341022099E-004,5.7727576165E-004,Pass,Pass,0.2199183746,0.1615359641,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.6637585392E-004,5.9332816360E-004,Pass,Pass,0.2420223235,0.1822385950,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.7498462982E-004,5.5535248139E-004,Pass,Pass,0.2391142963,0.1902734389,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,5.7677352331E-004,5.6389945556E-004,Pass,Pass,0.1408012510,0.1060298229,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,5.9031183661E-004,5.8515506155E-004,Pass,Pass,0.1510839934,0.1131682851,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,5.2801511142E-004,5.7831799342E-004,Pass,Pass,0.1664645713,0.1409478880,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.1648481267E-004,5.6072737857E-004,Pass,Pass,0.1513856755,0.1073784417,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.3182134064E-004,5.7821106520E-004,Pass,Pass,0.1656025903,0.1183013400,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,5.6655112233E-004,5.7932021200E-004,Pass,Pass,0.1925777408,0.1453213747,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,5.6769133569E-004,5.7096921650E-004,Pass,Pass,0.1391001039,0.1028709493,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,5.7437993385E-004,5.7473020569E-004,Pass,Pass,0.1434881085,0.1067566838,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,5.1780759835E-004,5.7691401966E-004,Pass,Pass,0.1590094614,0.1387110310,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.2936200113E-004,6.2373375807E-004,Pass,Pass,0.1305927410,0.1033151951,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,5.6346053801E-004,6.1062389219E-004,Pass,Pass,0.1644127637,0.1263592774,Pass,Pass
 Warmup Convergence Information,3_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.0904823240E-004,6.0011247230E-004,Pass,Pass,0.1094744051,8.7517001186E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,1.2960308176E-003,1.7263046790E-003,Pass,Pass,2.4446775305E-002,1.0942629060E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,1.2812117791E-003,1.7250469364E-003,Pass,Pass,2.0151595725E-002,1.4638621215E-002,Pass,Pass
 Warmup Convergence Information,COFFEE_SHOP,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.4272514511,1.0686555408,Pass,Pass,0.1596619539,0.4421817128,Pass,Pass
 Warmup Convergence Information,COMMUNITY_RM,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,5.4502520715E-003,5.3910425315E-003,Pass,Pass,1.7021851692E-002,1.4637540292E-002,Pass,Pass
 Warmup Convergence Information,CORRIDOR,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,4.5825727812E-002,4.0595616363E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,1.7765909309E-002,7.3236240891E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,2.2178461171E-002,9.2789968706E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.1190331089,6.8632652375E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,3.4943445549E-002,3.0963546057E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,2.2041824673E-002,1.0077837355E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,2.8016704050E-002,1.3176323790E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.1238193168,6.9293542391E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,4.5882430695E-002,3.4819391022E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,2.0871728064E-002,1.2574105329E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,2.4123243900E-002,1.0180641392E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.1263468348,7.0307076030E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GARBAGE 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,9.0154931871E-002,4.4735375435E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GYM 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,5.8475016574E-002,0.1025312811,Pass,Pass,0.4417318387,0.9057415383,Pass,Pass
 Warmup Convergence Information,LOBBY_ENTRY,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.7649537857E-002,4.7791262320E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.2465401649,0.6478640529,Pass,Pass,0.4232851745,1.5432471638,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.2540187167,0.6529003440,Pass,Pass,0.4749406278,1.6655046363,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.2466858703,0.6433519298,Pass,Pass,0.4415759813,1.6246655802,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.2552381898,0.6642130799,Pass,Pass,0.5284709568,1.7642826299,Pass,Pass
 Warmup Convergence Information,MAIL_SHIPPING,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.5927191556E-002,4.3685905496E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.2020603582,0.4431486393,Pass,Pass,1.6942967077,4.9842423991,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.1645674208E-002,3.6816697279E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.6691095272E-002,3.6049240976E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.2084232099,0.1133737852,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.3890736776E-002,4.4592994797E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.9339832389E-002,4.7162630042E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.2171181756,0.1336175878,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.3657194864E-002,4.5516310589E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.1087400994,6.1205389460E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-0.30,0.00,DefaultMultipliers,Wetbulb,-0.30,{C},101241,320,1.4,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  5
 Warmup Convergence Information,0_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.3102281491E-007,3.6092872612E-007,Pass,Pass,0.2600054630,0.3205026241,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.2570574131E-007,3.5491781711E-007,Pass,Pass,0.2863232858,0.3523737784,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.6752955505E-007,4.0994589060E-007,Pass,Pass,0.1686455392,0.2064934209,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.2961534773E-007,3.6292975043E-007,Pass,Pass,0.2431577041,0.2982402946,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.2898059296E-007,3.5969573177E-007,Pass,Pass,0.2552627576,0.3137148530,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.7787412662E-007,4.3538472820E-007,Pass,Pass,0.1479749791,0.1810564948,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.2281778003E-007,3.5447610488E-007,Pass,Pass,0.3127307135,0.3866756033,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.2210741982E-007,3.5002401009E-007,Pass,Pass,0.3059671676,0.3772760311,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.6323101782E-007,4.0951182113E-007,Pass,Pass,0.1711916916,0.2096413592,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.2207115475E-007,3.5451019528E-007,Pass,Pass,0.3195668962,0.3954096139,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.2171274930E-007,3.4958390510E-007,Pass,Pass,0.3106686603,0.3831990686,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.6244218127E-007,4.0800927842E-007,Pass,Pass,0.1728832162,0.2117271250,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.9303293803E-007,3.6970778589E-007,Pass,Pass,0.1850679940,0.2266381424,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.9027402656E-007,3.6302823756E-007,Pass,Pass,0.1918935860,0.2350838722,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.4503740617E-007,4.5533437877E-007,Pass,Pass,0.1137189731,0.1389953310,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.8835167910E-007,3.5672869207E-007,Pass,Pass,0.1999406076,0.2453437113,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.8314687939E-007,3.4865838963E-007,Pass,Pass,0.2176632623,0.2669959009,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.3182801244E-007,4.3093947550E-007,Pass,Pass,0.1269844971,0.1552728055,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.8818053333E-007,3.5644858528E-007,Pass,Pass,0.1996981820,0.2446537808,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.8273580096E-007,3.4805121029E-007,Pass,Pass,0.2192024723,0.2688525986,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.3112971917E-007,4.2985920265E-007,Pass,Pass,0.1277809060,0.1562496777,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.5092757321E-007,3.8805523298E-007,Pass,Pass,0.1464367247,0.1779016293,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.4522732168E-007,3.6869761921E-007,Pass,Pass,0.1638708350,0.2004424992,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.1135355431E-007,4.5420277898E-007,Pass,Pass,9.9580295731E-002,0.1216706756,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.5142922289E-007,3.7200819154E-007,Pass,Pass,0.1603055486,0.1936885242,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.4416494912E-007,3.6253666860E-007,Pass,Pass,0.1702900968,0.2083181739,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.0897303809E-007,4.5167386124E-007,Pass,Pass,0.1009852523,0.1233890645,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.8015630449E-007,3.4239818338E-007,Pass,Pass,0.2280180593,0.2802301695,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.8048905240E-007,3.4796015648E-007,Pass,Pass,0.2225042234,0.2730108742,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.2931546198E-007,4.3456186345E-007,Pass,Pass,0.1277865385,0.1562584253,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.5636533944E-007,3.6882107379E-007,Pass,Pass,0.1592702913,0.1921450368,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.4891497793E-007,3.5787840577E-007,Pass,Pass,0.1711182596,0.2093105193,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.0782082880E-007,4.4900598328E-007,Pass,Pass,0.1015678094,0.1241021056,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.3174959902E-007,5.2043107852E-007,Pass,Pass,6.1927497905E-002,7.0973667421E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.1917121313E-007,5.0328827855E-007,Pass,Pass,6.3506888446E-002,7.7311954742E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.8766872287E-007,5.8151656961E-007,Pass,Pass,4.6920491816E-002,5.7258411636E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.2628855037E-007,5.0970745755E-007,Pass,Pass,5.7558568197E-002,6.5875250289E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.1420899435E-007,4.9151028362E-007,Pass,Pass,5.8935672902E-002,7.1734299673E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.8090021608E-007,5.7004774216E-007,Pass,Pass,4.3318842999E-002,5.2859301972E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.9589112860E-007,4.6655387203E-007,Pass,Pass,7.1364558156E-002,8.4073472486E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.1887989490E-007,5.0049151011E-007,Pass,Pass,6.1811181855E-002,7.5344026048E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.8981082122E-007,5.9369773549E-007,Pass,Pass,4.3793616251E-002,5.3440749474E-002,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.9425623150E-007,4.8541766496E-007,Pass,Pass,5.2343364535E-002,6.3602223390E-002,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.7171296082E-007,5.7782837451E-007,Pass,Pass,3.6713800272E-002,4.4793632034E-002,Pass,Pass
 Warmup Convergence Information,3_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.9958364394E-007,4.8900439350E-007,Pass,Pass,5.2404751852E-002,5.8954139897E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.1009332317E-007,3.4198809170E-007,Pass,Pass,2.9055301144E-002,1.8692663577E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.1594492030E-007,3.4084450029E-007,Pass,Pass,4.0965481084E-002,3.0181818442E-002,Pass,Pass
 Warmup Convergence Information,COFFEE_SHOP,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,0.4623620659,1.0878680707,Pass,Pass,0.1488789656,0.2320532231,Pass,Pass
 Warmup Convergence Information,COMMUNITY_RM,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,1.2701637734E-006,1.1986147405E-006,Pass,Pass,8.4715912410E-002,0.1371915716,Pass,Pass
 Warmup Convergence Information,CORRIDOR,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,6.3086230820E-002,4.8421265016E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.3617791904E-003,2.1628390285E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.8602947140E-004,1.6330240465E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.8539758687E-005,2.3424461602E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,6.7611699973E-002,4.6351975075E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.9553294251E-003,2.7433575610E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.6213635647E-004,2.0246173362E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.3092647024E-005,2.8448782792E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,8.2568219682E-002,6.1545808926E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,7.3392153968E-003,3.3952704297E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.3834426830E-004,2.3655589418E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.5419225320E-005,3.0639066985E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GARBAGE 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,8.9734358526E-003,5.3728229579E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GYM 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.0334074460E-002,6.7913808896E-002,Pass,Pass,0.2698692957,0.3401486573,Pass,Pass
 Warmup Convergence Information,LOBBY_ENTRY,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,1.6526330313E-002,1.0441307320E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,0.3187437920,0.6898544566,Pass,Pass,0.1032718472,0.1867979349,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,0.3741201330,0.7614337300,Pass,Pass,9.1569701529E-002,0.1384089392,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,0.3064313946,0.6803548328,Pass,Pass,9.2690953990E-002,0.1703473728,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,0.3736850462,0.7639812369,Pass,Pass,9.2919165204E-002,0.1410737359,Pass,Pass
 Warmup Convergence Information,MAIL_SHIPPING,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.3549042995E-002,2.7902956792E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,0.1961705433,0.5127554587,Pass,Pass,0.1663655392,0.3473669290,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.2881910558E-003,1.4103896067E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.1721677072E-004,1.5937027962E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,9.5251956212E-005,2.8554298335E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.1924390491E-003,2.9734374213E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.5135329824E-004,2.7331696312E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,9.0478408042E-005,3.8519839728E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.0848150783E-002,4.2559060453E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.0077918095E-002,1.9390510280E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
