Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2021.05.14 15:27
! <Version>, Version ID
 Version, 9.3
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  1, 60
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, MaxZoneTempDiff
 Performance Precision Tradeoffs, No, ScriptF, Normal, 1, No, 1, No, 0.300
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  20.67,  20.66,  20.63,  20.67,  20.70,  22.85,  23.24,  23.33,  23.34,  21.19,  20.85,  20.74
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  11.74,   9.25,   8.57,   9.16,  12.52,  16.29,  19.83,  22.39,  23.14,  21.94,  19.04,  15.38
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Sacramento Metropolitan Ap CA USA TMY3 WMO#=724839,38.70,-121.58,-8.00,7.00,101241,1.2033
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,15.87,16.10,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,114
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,78,757,92
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, 0_BDRM_1_2,0.0,0.00,0.00,0.00,46.48,4.57,5.79,1,1,1,44.20,48.77,0.00,9.14,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_1_3,0.0,0.00,0.00,0.00,46.48,4.57,8.84,1,1,1,44.20,48.77,0.00,9.14,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_1_4,0.0,0.00,0.00,0.00,46.48,4.57,11.89,1,1,1,44.20,48.77,0.00,9.14,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_2_2,0.0,0.00,0.00,0.00,44.96,15.24,5.79,1,1,1,42.67,47.24,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_2_3,0.0,0.00,0.00,0.00,44.96,15.24,8.84,1,1,1,42.67,47.24,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_2_4,0.0,0.00,0.00,0.00,44.96,15.24,11.89,1,1,1,42.67,47.24,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_2,0.0,0.00,0.00,0.00,40.39,15.24,5.79,1,1,1,38.10,42.67,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_3,0.0,0.00,0.00,0.00,40.39,15.24,8.84,1,1,1,38.10,42.67,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_4,0.0,0.00,0.00,0.00,40.39,15.24,11.89,1,1,1,38.10,42.67,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_2,0.0,0.00,0.00,0.00,35.81,15.24,5.79,1,1,1,33.53,38.10,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_3,0.0,0.00,0.00,0.00,35.81,15.24,8.84,1,1,1,33.53,38.10,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_4,0.0,0.00,0.00,0.00,35.81,15.24,11.89,1,1,1,33.53,38.10,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 1_BDRM_1_2,0.0,0.00,0.00,0.00,21.34,4.57,5.79,1,1,1,18.29,24.38,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_1_3,0.0,0.00,0.00,0.00,21.34,4.57,8.84,1,1,1,18.29,24.38,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_1_4,0.0,0.00,0.00,0.00,21.34,4.57,11.89,1,1,1,18.29,24.38,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_2_2,0.0,0.00,0.00,0.00,27.41,4.73,5.79,1,1,1,24.38,30.48,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,8,1,2,Yes
 Zone Information, 1_BDRM_2_3,0.0,0.00,0.00,0.00,27.43,4.57,8.84,1,1,1,24.38,30.48,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_2_4,0.0,0.00,0.00,0.00,27.43,4.57,11.89,1,1,1,24.38,30.48,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_3_2,0.0,0.00,0.00,0.00,33.55,4.73,5.79,1,1,1,30.48,36.58,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,8,1,2,Yes
 Zone Information, 1_BDRM_3_3,0.0,0.00,0.00,0.00,33.53,4.57,8.84,1,1,1,30.48,36.58,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_3_4,0.0,0.00,0.00,0.00,33.53,4.57,11.89,1,1,1,30.48,36.58,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_4_2,0.0,0.00,0.00,0.00,16.00,15.24,5.79,1,1,1,12.19,19.81,10.67,19.81,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,8,1,0,Yes
 Zone Information, 1_BDRM_4_3,0.0,0.00,0.00,0.00,16.00,15.24,8.84,1,1,1,12.19,19.81,10.67,19.81,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_4_4,0.0,0.00,0.00,0.00,16.00,15.24,11.89,1,1,1,12.19,19.81,10.67,19.81,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_5_2,0.0,0.00,0.00,0.00,23.62,15.24,5.79,1,1,1,19.81,27.43,10.67,19.81,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_5_3,0.0,0.00,0.00,0.00,23.62,15.24,8.84,1,1,1,19.81,27.43,10.67,19.81,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,0,Yes
 Zone Information, 1_BDRM_5_4,0.0,0.00,0.00,0.00,23.62,15.24,11.89,1,1,1,19.81,27.43,10.67,19.81,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,0,Yes
 Zone Information, 1_BDRM_6_2,0.0,0.00,0.00,0.00,30.48,15.24,5.79,1,1,1,27.43,33.53,10.67,19.81,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_6_3,0.0,0.00,0.00,0.00,30.48,15.24,8.84,1,1,1,27.43,33.53,10.67,19.81,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_6_4,0.0,0.00,0.00,0.00,30.48,15.24,11.89,1,1,1,27.43,33.53,10.67,19.81,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_7_2,0.0,0.00,0.00,0.00,40.39,4.57,5.79,1,1,1,36.58,44.20,0.00,9.14,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 1_BDRM_7_3,0.0,0.00,0.00,0.00,40.39,4.57,8.84,1,1,1,36.58,44.20,0.00,9.14,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 1_BDRM_7_4,0.0,0.00,0.00,0.00,40.39,4.57,11.89,1,1,1,36.58,44.20,0.00,9.14,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 2_BDRM_1_2,0.0,0.00,0.00,0.00,54.33,4.80,5.79,1,1,1,48.77,60.96,0.00,9.14,4.27,7.32,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_1_3,0.0,0.00,0.00,0.00,54.33,4.80,8.84,1,1,1,48.77,60.96,0.00,9.14,7.32,10.36,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_1_4,0.0,0.00,0.00,0.00,54.33,4.80,11.89,1,1,1,48.77,60.96,0.00,9.14,10.36,13.41,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_2_2,0.0,0.00,0.00,0.00,6.38,14.24,5.79,1,1,1,0.00,12.19,9.14,19.81,4.27,7.32,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,12,3,4,Yes
 Zone Information, 2_BDRM_2_3,0.0,0.00,0.00,0.00,6.41,13.93,8.84,1,1,1,0.00,12.19,9.14,19.81,7.32,10.36,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,11,3,4,Yes
 Zone Information, 2_BDRM_2_4,0.0,0.00,0.00,0.00,6.41,13.93,11.89,1,1,1,0.00,12.19,9.14,19.81,10.36,13.41,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,11,3,4,Yes
 Zone Information, 2_BDRM_3_2,0.0,0.00,0.00,0.00,55.67,14.24,5.79,1,1,1,50.29,60.96,9.14,19.81,4.27,7.32,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,10,3,4,Yes
 Zone Information, 2_BDRM_3_3,0.0,0.00,0.00,0.00,55.53,13.75,8.84,1,1,1,50.29,60.96,9.14,19.81,7.32,10.36,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,9,3,4,Yes
 Zone Information, 2_BDRM_3_4,0.0,0.00,0.00,0.00,55.53,13.75,11.89,1,1,1,50.29,60.96,9.14,19.81,10.36,13.41,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,9,3,4,Yes
 Zone Information, 3_BDRM_1_3,0.0,0.00,0.00,0.00,7.62,4.57,8.84,1,1,1,0.00,15.24,0.00,9.14,7.32,10.36,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, 3_BDRM_1_4,0.0,0.00,0.00,0.00,7.62,4.57,11.89,1,1,1,0.00,15.24,0.00,9.14,10.36,13.41,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, 3_BDRM_2_2,0.0,0.00,0.00,0.00,7.62,4.57,5.79,1,1,1,0.00,15.24,0.00,9.14,4.27,7.32,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, BATHRM_1,0.0,0.00,0.00,0.00,27.43,6.86,2.13,1,1,1,25.91,28.96,4.57,9.14,0.00,4.27,4.27,59.47,TARP,DOE-2,13.94,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, BATHRM_2,0.0,0.00,0.00,0.00,33.53,6.86,2.13,1,1,1,32.00,35.05,4.57,9.14,0.00,4.27,4.27,59.47,TARP,DOE-2,13.94,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, COFFEE_SHOP,0.0,0.00,0.00,0.00,7.62,4.57,2.13,1,1,1,0.00,15.24,0.00,9.14,0.00,4.27,4.27,594.65,TARP,DOE-2,139.35,104.05,72.84,31.22,7,2,4,Yes
 Zone Information, COMMUNITY_RM,0.0,0.00,0.00,0.00,35.05,15.24,2.13,1,1,1,27.43,42.67,10.67,19.81,0.00,4.27,4.27,594.65,TARP,DOE-2,139.35,65.03,45.52,19.51,8,1,0,Yes
 Zone Information, CORRIDOR,0.0,0.00,0.00,0.00,30.48,9.91,2.13,1,1,1,0.00,60.96,9.14,10.67,0.00,4.27,4.27,396.44,TARP,DOE-2,92.90,13.01,9.10,3.90,28,2,4,Yes
 Zone Information, CORRIDOR_2,0.0,0.00,0.00,0.00,30.48,9.91,5.79,1,1,1,6.10,54.86,9.14,10.67,4.27,7.32,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,24,0,0,Yes
 Zone Information, CORRIDOR_3,0.0,0.00,0.00,0.00,30.48,9.91,8.84,1,1,1,6.10,54.86,9.14,10.67,7.32,10.36,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,23,0,0,Yes
 Zone Information, CORRIDOR_4,0.0,0.00,0.00,0.00,30.48,9.91,11.89,1,1,1,6.10,54.86,9.14,10.67,10.36,13.41,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,23,0,0,Yes
 Zone Information, ELEVATOR_1,0.0,0.00,0.00,0.00,10.67,12.19,2.13,1,1,1,9.14,12.19,10.67,13.72,0.00,4.27,4.27,39.64,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_2,0.0,0.00,0.00,0.00,10.67,12.19,5.79,1,1,1,9.14,12.19,10.67,13.72,4.27,7.32,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_3,0.0,0.00,0.00,0.00,10.67,12.19,8.84,1,1,1,9.14,12.19,10.67,13.72,7.32,10.36,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_4,0.0,0.00,0.00,0.00,10.67,12.19,11.89,1,1,1,9.14,12.19,10.67,13.72,10.36,13.41,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2,0.0,0.00,0.00,0.00,50.29,7.62,2.13,1,1,1,48.77,51.82,6.10,9.14,0.00,4.27,4.27,39.64,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_2,0.0,0.00,0.00,0.00,50.29,7.62,5.79,1,1,1,48.77,51.82,6.10,9.14,4.27,7.32,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_3,0.0,0.00,0.00,0.00,50.29,7.62,8.84,1,1,1,48.77,51.82,6.10,9.14,7.32,10.36,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_4,0.0,0.00,0.00,0.00,50.29,7.62,11.89,1,1,1,48.77,51.82,6.10,9.14,10.36,13.41,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, GARBAGE 1,0.0,0.00,0.00,0.00,44.96,15.24,2.13,1,1,1,42.67,47.24,10.67,19.81,0.00,4.27,4.27,178.40,TARP,DOE-2,41.81,19.51,13.66,5.85,6,1,0,Yes
 Zone Information, GYM 1,0.0,0.00,0.00,0.00,55.63,15.24,2.13,1,1,1,50.29,60.96,10.67,19.81,0.00,4.27,4.27,416.26,TARP,DOE-2,97.55,84.54,59.18,25.36,7,2,2,Yes
 Zone Information, LOBBY_ENTRY,0.0,0.00,0.00,0.00,30.48,4.13,2.13,1,1,1,25.91,35.05,0.00,9.14,0.00,4.27,4.27,237.86,TARP,DOE-2,55.74,39.02,27.31,11.71,13,3,6,Yes
 Zone Information, LT_RETAIL_1,0.0,0.00,0.00,0.00,41.91,4.57,2.13,1,1,1,35.05,48.77,0.00,9.14,0.00,4.27,4.27,535.19,TARP,DOE-2,125.42,58.53,40.97,17.56,11,1,2,Yes
 Zone Information, LT_RETAIL_2,0.0,0.00,0.00,0.00,54.43,4.74,2.13,1,1,1,48.77,60.96,0.00,9.14,0.00,4.27,4.27,436.08,TARP,DOE-2,102.19,91.04,63.73,27.31,10,3,6,Yes
 Zone Information, LT_RETAIL_3,0.0,0.00,0.00,0.00,22.10,15.24,2.13,1,1,1,16.76,27.43,10.67,19.81,0.00,4.27,4.27,416.26,TARP,DOE-2,97.55,45.52,31.87,13.66,7,1,0,Yes
 Zone Information, LT_RETAIL_4,0.0,0.00,0.00,0.00,6.53,15.07,2.13,1,1,1,0.00,12.19,10.67,19.81,0.00,4.27,4.27,436.08,TARP,DOE-2,102.19,91.04,63.73,27.31,10,3,2,Yes
 Zone Information, MAIL_SHIPPING,0.0,0.00,0.00,0.00,14.48,15.24,2.13,1,1,1,12.19,16.76,10.67,19.81,0.00,4.27,4.27,178.40,TARP,DOE-2,41.81,19.51,13.66,5.85,7,1,0,Yes
 Zone Information, OFFICE 1,0.0,0.00,0.00,0.00,22.10,4.57,2.13,1,1,1,18.29,25.91,0.00,9.14,0.00,4.27,4.27,297.33,TARP,DOE-2,69.68,32.52,22.76,9.75,8,1,2,Yes
 Zone Information, STAIRWELL_1_2,0.0,0.00,0.00,0.00,48.77,15.24,5.79,1,1,1,47.24,50.29,10.67,19.81,4.27,7.32,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_1_3,0.0,0.00,0.00,0.00,48.77,15.24,8.84,1,1,1,47.24,50.29,10.67,19.81,7.32,10.36,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_1_4,0.0,0.00,0.00,0.00,48.77,15.24,11.89,1,1,1,47.24,50.29,10.67,19.81,10.36,13.41,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_2_2,0.0,0.00,0.00,0.00,16.76,4.57,5.79,1,1,1,15.24,18.29,0.00,9.14,4.27,7.32,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIRWELL_2_3,0.0,0.00,0.00,0.00,16.76,4.57,8.84,1,1,1,15.24,18.29,0.00,9.14,7.32,10.36,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIRWELL_2_4,0.0,0.00,0.00,0.00,16.76,4.57,11.89,1,1,1,15.24,18.29,0.00,9.14,10.36,13.41,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIR_1,0.0,0.00,0.00,0.00,16.76,4.57,2.13,1,1,1,15.24,18.29,0.00,9.14,0.00,4.27,4.27,118.93,TARP,DOE-2,27.87,13.01,9.10,3.90,6,1,2,Yes
 Zone Information, STAIR_2,0.0,0.00,0.00,0.00,48.77,15.24,2.13,1,1,1,47.24,50.29,10.67,19.81,0.00,4.27,4.27,118.93,TARP,DOE-2,27.87,13.01,9.10,3.90,6,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, 0_BDRM_1_2,41.81,0.6,66.359,1.507E-002,2.316,1183.613,0.000,313.401,0.000,0.000,1499.331,No
 Zone Internal Gains Nominal, 0_BDRM_1_3,41.81,0.6,66.359,1.507E-002,2.316,1183.613,0.000,313.401,0.000,0.000,1499.331,No
 Zone Internal Gains Nominal, 0_BDRM_1_4,41.81,0.6,66.359,1.507E-002,2.316,1183.613,0.000,313.401,0.000,0.000,1499.331,No
 Zone Internal Gains Nominal, 0_BDRM_2_2,41.81,0.6,66.359,1.507E-002,2.316,1183.613,0.000,313.401,0.000,0.000,1499.331,No
 Zone Internal Gains Nominal, 0_BDRM_2_3,41.81,0.6,66.359,1.507E-002,2.316,1183.613,0.000,313.401,0.000,0.000,1499.331,No
 Zone Internal Gains Nominal, 0_BDRM_2_4,41.81,0.6,66.359,1.507E-002,2.316,1183.613,0.000,313.401,0.000,0.000,1499.331,No
 Zone Internal Gains Nominal, 0_BDRM_3_2,41.81,0.6,66.359,1.507E-002,2.316,1183.613,0.000,313.401,0.000,0.000,1499.331,No
 Zone Internal Gains Nominal, 0_BDRM_3_3,41.81,0.6,66.359,1.507E-002,2.316,1183.613,0.000,313.401,0.000,0.000,1499.331,No
 Zone Internal Gains Nominal, 0_BDRM_3_4,41.81,0.6,66.359,1.507E-002,2.316,1183.613,0.000,313.401,0.000,0.000,1499.331,No
 Zone Internal Gains Nominal, 0_BDRM_4_2,41.81,0.6,66.359,1.507E-002,2.316,1183.613,0.000,313.401,0.000,0.000,1499.331,No
 Zone Internal Gains Nominal, 0_BDRM_4_3,41.81,0.6,66.359,1.507E-002,2.316,1183.613,0.000,313.401,0.000,0.000,1499.331,No
 Zone Internal Gains Nominal, 0_BDRM_4_4,41.81,0.6,66.359,1.507E-002,2.316,1183.613,0.000,313.401,0.000,0.000,1499.331,No
 Zone Internal Gains Nominal, 1_BDRM_1_2,55.74,1.6,35.962,2.781E-002,1.981,1182.684,0.000,313.643,0.000,0.000,1498.308,No
 Zone Internal Gains Nominal, 1_BDRM_1_3,55.74,1.6,35.962,2.781E-002,1.981,1182.684,0.000,313.643,0.000,0.000,1498.308,No
 Zone Internal Gains Nominal, 1_BDRM_1_4,55.74,1.6,35.962,2.781E-002,1.981,1182.684,0.000,313.643,0.000,0.000,1498.308,No
 Zone Internal Gains Nominal, 1_BDRM_2_2,55.74,1.6,35.962,2.781E-002,1.981,1182.684,0.000,313.643,0.000,0.000,1498.308,No
 Zone Internal Gains Nominal, 1_BDRM_2_3,55.74,1.6,35.962,2.781E-002,1.981,1182.684,0.000,313.643,0.000,0.000,1498.308,No
 Zone Internal Gains Nominal, 1_BDRM_2_4,55.74,1.6,35.962,2.781E-002,1.981,1182.684,0.000,313.643,0.000,0.000,1498.308,No
 Zone Internal Gains Nominal, 1_BDRM_3_2,55.74,1.6,35.962,2.781E-002,1.981,1182.684,0.000,313.643,0.000,0.000,1498.308,No
 Zone Internal Gains Nominal, 1_BDRM_3_3,55.74,1.6,35.962,2.781E-002,1.981,1182.684,0.000,313.643,0.000,0.000,1498.308,No
 Zone Internal Gains Nominal, 1_BDRM_3_4,55.74,1.6,35.962,2.781E-002,1.981,1182.684,0.000,313.643,0.000,0.000,1498.308,No
 Zone Internal Gains Nominal, 1_BDRM_4_2,69.68,1.6,44.953,2.225E-002,1.780,946.257,0.000,250.914,0.000,0.000,1198.952,No
 Zone Internal Gains Nominal, 1_BDRM_4_3,69.68,1.6,44.953,2.225E-002,1.780,946.257,0.000,250.914,0.000,0.000,1198.952,No
 Zone Internal Gains Nominal, 1_BDRM_4_4,69.68,1.6,44.953,2.225E-002,1.780,946.257,0.000,250.914,0.000,0.000,1198.952,No
 Zone Internal Gains Nominal, 1_BDRM_5_2,69.68,1.6,44.953,2.225E-002,1.780,946.257,0.000,250.914,0.000,0.000,1198.952,No
 Zone Internal Gains Nominal, 1_BDRM_5_3,69.68,1.6,44.953,2.225E-002,1.780,946.257,0.000,250.914,0.000,0.000,1198.952,No
 Zone Internal Gains Nominal, 1_BDRM_5_4,69.68,1.6,44.953,2.225E-002,1.780,946.257,0.000,250.914,0.000,0.000,1198.952,No
 Zone Internal Gains Nominal, 1_BDRM_6_2,55.74,1.6,35.962,2.781E-002,1.981,1182.684,0.000,313.643,0.000,0.000,1498.308,No
 Zone Internal Gains Nominal, 1_BDRM_6_3,55.74,1.6,35.962,2.781E-002,1.981,1182.684,0.000,313.643,0.000,0.000,1498.308,No
 Zone Internal Gains Nominal, 1_BDRM_6_4,55.74,1.6,35.962,2.781E-002,1.981,1182.684,0.000,313.643,0.000,0.000,1498.308,No
 Zone Internal Gains Nominal, 1_BDRM_7_2,69.68,1.6,44.953,2.225E-002,1.780,946.257,0.000,250.914,0.000,0.000,1198.952,No
 Zone Internal Gains Nominal, 1_BDRM_7_3,69.68,1.6,44.953,2.225E-002,1.780,946.257,0.000,250.914,0.000,0.000,1198.952,No
 Zone Internal Gains Nominal, 1_BDRM_7_4,69.68,1.6,44.953,2.225E-002,1.780,946.257,0.000,250.914,0.000,0.000,1198.952,No
 Zone Internal Gains Nominal, 2_BDRM_1_2,102.19,2.5,41.374,2.417E-002,1.525,778.292,0.000,163.665,0.000,0.000,943.482,No
 Zone Internal Gains Nominal, 2_BDRM_1_3,102.19,2.5,41.374,2.417E-002,1.525,778.292,0.000,163.665,0.000,0.000,943.482,No
 Zone Internal Gains Nominal, 2_BDRM_1_4,102.19,2.5,41.374,2.417E-002,1.525,778.292,0.000,163.665,0.000,0.000,943.482,No
 Zone Internal Gains Nominal, 2_BDRM_2_2,111.48,2.5,45.135,2.216E-002,1.479,713.480,0.000,150.026,0.000,0.000,864.985,No
 Zone Internal Gains Nominal, 2_BDRM_2_3,111.48,2.5,45.135,2.216E-002,1.479,713.480,0.000,150.026,0.000,0.000,864.985,No
 Zone Internal Gains Nominal, 2_BDRM_2_4,111.48,2.5,45.135,2.216E-002,1.479,713.480,0.000,150.026,0.000,0.000,864.985,No
 Zone Internal Gains Nominal, 2_BDRM_3_2,106.84,2.5,43.254,2.312E-002,1.501,744.477,0.000,156.549,0.000,0.000,902.527,No
 Zone Internal Gains Nominal, 2_BDRM_3_3,106.84,2.5,43.254,2.312E-002,1.501,744.477,0.000,156.549,0.000,0.000,902.527,No
 Zone Internal Gains Nominal, 2_BDRM_3_4,106.84,2.5,43.254,2.312E-002,1.501,744.477,0.000,156.549,0.000,0.000,902.527,No
 Zone Internal Gains Nominal, 3_BDRM_1_3,139.35,3.4,41.108,2.433E-002,1.379,672.797,0.000,118.178,0.000,0.000,792.354,No
 Zone Internal Gains Nominal, 3_BDRM_1_4,139.35,3.4,41.108,2.433E-002,1.379,672.797,0.000,118.178,0.000,0.000,792.354,No
 Zone Internal Gains Nominal, 3_BDRM_2_2,139.35,3.4,41.108,2.433E-002,1.379,672.797,0.000,118.178,0.000,0.000,792.354,No
 Zone Internal Gains Nominal, BATHRM_1,13.94,0.4,32.598,3.068E-002,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, BATHRM_2,13.94,0.4,32.598,3.068E-002,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, COFFEE_SHOP,139.35,105.0,1.327,0.753,4.306,5.382,0.000,0.000,0.000,0.000,9.688,No
 Zone Internal Gains Nominal, COMMUNITY_RM,139.35,75.0,1.858,0.538,3.229,6.178,0.000,0.000,0.000,0.000,9.408,No
 Zone Internal Gains Nominal, CORRIDOR,92.90,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, CORRIDOR_2,74.32,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, CORRIDOR_3,74.32,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, CORRIDOR_4,74.32,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, ELEVATOR_1,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_3,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_4,9.29,0.0,N/A,0.000,0.000,2199.423,0.000,0.000,0.000,0.000,2199.423,No
 Zone Internal Gains Nominal, ELEVATOR_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_3,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_4,9.29,0.0,N/A,0.000,0.000,2199.423,0.000,0.000,0.000,0.000,2199.423,No
 Zone Internal Gains Nominal, GARBAGE 1,41.81,0.0,N/A,0.000,3.229,0.000,0.000,0.000,0.000,0.000,3.229,No
 Zone Internal Gains Nominal, GYM 1,97.55,20.9,4.659,0.215,3.229,18.622,0.000,0.000,0.000,0.000,21.851,No
 Zone Internal Gains Nominal, LOBBY_ENTRY,55.74,9.0,6.194,0.161,4.306,3.229,0.000,0.000,0.000,0.000,7.535,No
 Zone Internal Gains Nominal, LT_RETAIL_1,125.42,20.3,6.194,0.161,5.382,3.229,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, LT_RETAIL_2,102.19,16.5,6.194,0.161,5.382,3.229,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, LT_RETAIL_3,97.55,15.8,6.194,0.161,5.382,3.229,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, LT_RETAIL_4,102.19,16.5,6.194,0.161,5.382,3.229,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, MAIL_SHIPPING,41.81,0.0,N/A,0.000,3.229,0.000,0.000,0.000,0.000,0.000,3.229,No
 Zone Internal Gains Nominal, OFFICE 1,69.68,1.6,44.030,2.271E-002,3.229,6.670,0.000,0.000,0.000,0.000,9.899,No
 Zone Internal Gains Nominal, STAIRWELL_1_2,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_1_3,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_1_4,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_2_2,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_2_3,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_2_4,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIR_1,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIR_2,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 001|0_BDRM_1_2,RES OCCUPANTS SCHEDULE,0_BDRM_1_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 005|0_BDRM_1_3,RES OCCUPANTS SCHEDULE,0_BDRM_1_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 009|0_BDRM_1_4,RES OCCUPANTS SCHEDULE,0_BDRM_1_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 002|0_BDRM_2_2,RES OCCUPANTS SCHEDULE,0_BDRM_2_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 006|0_BDRM_2_3,RES OCCUPANTS SCHEDULE,0_BDRM_2_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 010|0_BDRM_2_4,RES OCCUPANTS SCHEDULE,0_BDRM_2_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 003|0_BDRM_3_2,RES OCCUPANTS SCHEDULE,0_BDRM_3_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 007|0_BDRM_3_3,RES OCCUPANTS SCHEDULE,0_BDRM_3_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 011|0_BDRM_3_4,RES OCCUPANTS SCHEDULE,0_BDRM_3_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 004|0_BDRM_4_2,RES OCCUPANTS SCHEDULE,0_BDRM_4_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 008|0_BDRM_4_3,RES OCCUPANTS SCHEDULE,0_BDRM_4_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 012|0_BDRM_4_4,RES OCCUPANTS SCHEDULE,0_BDRM_4_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 101|1_BDRM_1_2,RES OCCUPANTS SCHEDULE,1_BDRM_1_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 108|1_BDRM_1_3,RES OCCUPANTS SCHEDULE,1_BDRM_1_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 115|1_BDRM_1_4,RES OCCUPANTS SCHEDULE,1_BDRM_1_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 102|1_BDRM_2_2,RES OCCUPANTS SCHEDULE,1_BDRM_2_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 109|1_BDRM_2_3,RES OCCUPANTS SCHEDULE,1_BDRM_2_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 116|1_BDRM_2_4,RES OCCUPANTS SCHEDULE,1_BDRM_2_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 103|1_BDRM_3_2,RES OCCUPANTS SCHEDULE,1_BDRM_3_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 110|1_BDRM_3_3,RES OCCUPANTS SCHEDULE,1_BDRM_3_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 117|1_BDRM_3_4,RES OCCUPANTS SCHEDULE,1_BDRM_3_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 104|1_BDRM_4_2,RES OCCUPANTS SCHEDULE,1_BDRM_4_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 111|1_BDRM_4_3,RES OCCUPANTS SCHEDULE,1_BDRM_4_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 118|1_BDRM_4_4,RES OCCUPANTS SCHEDULE,1_BDRM_4_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 105|1_BDRM_5_2,RES OCCUPANTS SCHEDULE,1_BDRM_5_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 112|1_BDRM_5_3,RES OCCUPANTS SCHEDULE,1_BDRM_5_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 119|1_BDRM_5_4,RES OCCUPANTS SCHEDULE,1_BDRM_5_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 106|1_BDRM_6_2,RES OCCUPANTS SCHEDULE,1_BDRM_6_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 113|1_BDRM_6_3,RES OCCUPANTS SCHEDULE,1_BDRM_6_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 120|1_BDRM_6_4,RES OCCUPANTS SCHEDULE,1_BDRM_6_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 107|1_BDRM_7_2,RES OCCUPANTS SCHEDULE,1_BDRM_7_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 114|1_BDRM_7_3,RES OCCUPANTS SCHEDULE,1_BDRM_7_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 121|1_BDRM_7_4,RES OCCUPANTS SCHEDULE,1_BDRM_7_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 201|2_BDRM_1_2,RES OCCUPANTS SCHEDULE,2_BDRM_1_2,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 204|2_BDRM_1_3,RES OCCUPANTS SCHEDULE,2_BDRM_1_3,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 207|2_BDRM_1_4,RES OCCUPANTS SCHEDULE,2_BDRM_1_4,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 202|2_BDRM_2_2,RES OCCUPANTS SCHEDULE,2_BDRM_2_2,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 205|2_BDRM_2_3,RES OCCUPANTS SCHEDULE,2_BDRM_2_3,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 208|2_BDRM_2_4,RES OCCUPANTS SCHEDULE,2_BDRM_2_4,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 203|2_BDRM_3_2,RES OCCUPANTS SCHEDULE,2_BDRM_3_2,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 206|2_BDRM_3_3,RES OCCUPANTS SCHEDULE,2_BDRM_3_3,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 209|2_BDRM_3_4,RES OCCUPANTS SCHEDULE,2_BDRM_3_4,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 302|3_BDRM_1_3,RES OCCUPANTS SCHEDULE,3_BDRM_1_3,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 303|3_BDRM_1_4,RES OCCUPANTS SCHEDULE,3_BDRM_1_4,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 301|3_BDRM_2_2,RES OCCUPANTS SCHEDULE,3_BDRM_2_2,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, BATHRM_1 BATHROOM PEOPLE,HOTELSMALL LOBBY_OCC_SCH,BATHRM_1,13.94,0.4,0.4,3.068E-002,32.598,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, BATHRM_2 BATHROOM PEOPLE,HOTELSMALL LOBBY_OCC_SCH,BATHRM_2,13.94,0.4,0.4,3.068E-002,32.598,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, COFFEE_SHOP COFFEE PEOPLE,RESTAURANTFASTFOOD BLDG_OCC_SCH,COFFEE_SHOP,139.35,105.0,105.0,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTFASTFOOD ACTIVITY_SCH,No,3.8200E-008,0,105
 People Internal Gains Nominal, COMMUNITY_RM COMMUNITY PEOPLE,HOTELSMALL MEETINGROOM_OCC_SCH,COMMUNITY_RM,139.35,75.0,75.0,0.538,1.858,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,75
 People Internal Gains Nominal, GYM 1 GYM 2 PEOPLE,HOTELSMALL EXERCISECENTER_OCC_SCH,GYM 1,97.55,20.9,20.9,0.215,4.659,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,21
 People Internal Gains Nominal, LOBBY_ENTRY LOBBY PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LOBBY_ENTRY,55.74,9.0,9.0,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE 1 OFFICE 2 PEOPLE,APARTMENTMIDRISE OCC_OFF_SCH,OFFICE 1,69.68,1.6,1.6,2.271E-002,44.030,0.300,0.700,AutoCalculate,APARTMENTMIDRISE ACTIVITY SCHEDULE,No,3.8200E-008,0,2
 People Internal Gains Nominal, LT_RETAIL_1 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_1,125.42,20.3,20.3,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,20
 People Internal Gains Nominal, LT_RETAIL_2 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_2,102.19,16.5,16.5,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, LT_RETAIL_3 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_3,97.55,15.8,15.8,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,16
 People Internal Gains Nominal, LT_RETAIL_4 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_4,102.19,16.5,16.5,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,17
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 001 0_BDRM_1_2,RES LIGHTING INTERIOR,0_BDRM_1_2,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 001 0_Bdrm_1_2,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 005 0_BDRM_1_3,RES LIGHTING INTERIOR,0_BDRM_1_3,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 005 0_Bdrm_1_3,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 009 0_BDRM_1_4,RES LIGHTING INTERIOR,0_BDRM_1_4,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 009 0_Bdrm_1_4,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 002 0_BDRM_2_2,RES LIGHTING INTERIOR,0_BDRM_2_2,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 002 0_Bdrm_2_2,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 006 0_BDRM_2_3,RES LIGHTING INTERIOR,0_BDRM_2_3,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 006 0_Bdrm_2_3,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 010 0_BDRM_2_4,RES LIGHTING INTERIOR,0_BDRM_2_4,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 010 0_Bdrm_2_4,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 003 0_BDRM_3_2,RES LIGHTING INTERIOR,0_BDRM_3_2,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 003 0_Bdrm_3_2,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 007 0_BDRM_3_3,RES LIGHTING INTERIOR,0_BDRM_3_3,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 007 0_Bdrm_3_3,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 011 0_BDRM_3_4,RES LIGHTING INTERIOR,0_BDRM_3_4,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 011 0_Bdrm_3_4,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 004 0_BDRM_4_2,RES LIGHTING INTERIOR,0_BDRM_4_2,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 004 0_Bdrm_4_2,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 008 0_BDRM_4_3,RES LIGHTING INTERIOR,0_BDRM_4_3,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 008 0_Bdrm_4_3,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 012 0_BDRM_4_4,RES LIGHTING INTERIOR,0_BDRM_4_4,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 012 0_Bdrm_4_4,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 101 1_BDRM_1_2,RES LIGHTING INTERIOR,1_BDRM_1_2,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 101 1_Bdrm_1_2,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 108 1_BDRM_1_3,RES LIGHTING INTERIOR,1_BDRM_1_3,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 108 1_Bdrm_1_3,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 115 1_BDRM_1_4,RES LIGHTING INTERIOR,1_BDRM_1_4,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 115 1_Bdrm_1_4,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 102 1_BDRM_2_2,RES LIGHTING INTERIOR,1_BDRM_2_2,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 102 1_Bdrm_2_2,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 109 1_BDRM_2_3,RES LIGHTING INTERIOR,1_BDRM_2_3,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 109 1_Bdrm_2_3,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 116 1_BDRM_2_4,RES LIGHTING INTERIOR,1_BDRM_2_4,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 116 1_Bdrm_2_4,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 103 1_BDRM_3_2,RES LIGHTING INTERIOR,1_BDRM_3_2,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 103 1_Bdrm_3_2,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 110 1_BDRM_3_3,RES LIGHTING INTERIOR,1_BDRM_3_3,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 110 1_Bdrm_3_3,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 117 1_BDRM_3_4,RES LIGHTING INTERIOR,1_BDRM_3_4,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 117 1_Bdrm_3_4,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 104 1_BDRM_4_2,RES LIGHTING INTERIOR,1_BDRM_4_2,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 104 1_Bdrm_4_2,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 111 1_BDRM_4_3,RES LIGHTING INTERIOR,1_BDRM_4_3,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 111 1_Bdrm_4_3,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 118 1_BDRM_4_4,RES LIGHTING INTERIOR,1_BDRM_4_4,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 118 1_Bdrm_4_4,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 105 1_BDRM_5_2,RES LIGHTING INTERIOR,1_BDRM_5_2,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 105 1_Bdrm_5_2,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 112 1_BDRM_5_3,RES LIGHTING INTERIOR,1_BDRM_5_3,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 112 1_Bdrm_5_3,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 119 1_BDRM_5_4,RES LIGHTING INTERIOR,1_BDRM_5_4,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 119 1_Bdrm_5_4,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 106 1_BDRM_6_2,RES LIGHTING INTERIOR,1_BDRM_6_2,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 106 1_Bdrm_6_2,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 113 1_BDRM_6_3,RES LIGHTING INTERIOR,1_BDRM_6_3,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 113 1_Bdrm_6_3,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 120 1_BDRM_6_4,RES LIGHTING INTERIOR,1_BDRM_6_4,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 120 1_Bdrm_6_4,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 107 1_BDRM_7_2,RES LIGHTING INTERIOR,1_BDRM_7_2,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 107 1_Bdrm_7_2,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 114 1_BDRM_7_3,RES LIGHTING INTERIOR,1_BDRM_7_3,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 114 1_Bdrm_7_3,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 121 1_BDRM_7_4,RES LIGHTING INTERIOR,1_BDRM_7_4,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 121 1_Bdrm_7_4,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 201 2_BDRM_1_2,RES LIGHTING INTERIOR,2_BDRM_1_2,102.19,2.5,155.839,1.525,63.093,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 201 2_Bdrm_1_2,0.000,155.839
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 204 2_BDRM_1_3,RES LIGHTING INTERIOR,2_BDRM_1_3,102.19,2.5,155.839,1.525,63.093,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 204 2_Bdrm_1_3,0.000,155.839
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 207 2_BDRM_1_4,RES LIGHTING INTERIOR,2_BDRM_1_4,102.19,2.5,155.839,1.525,63.093,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 207 2_Bdrm_1_4,0.000,155.839
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 202 2_BDRM_2_2,RES LIGHTING INTERIOR,2_BDRM_2_2,111.48,2.5,164.919,1.479,66.769,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 202 2_Bdrm_2_2,0.000,164.919
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 205 2_BDRM_2_3,RES LIGHTING INTERIOR,2_BDRM_2_3,111.48,2.5,164.919,1.479,66.769,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 205 2_Bdrm_2_3,0.000,164.919
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 208 2_BDRM_2_4,RES LIGHTING INTERIOR,2_BDRM_2_4,111.48,2.5,164.919,1.479,66.769,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 208 2_Bdrm_2_4,0.000,164.919
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 203 2_BDRM_3_2,RES LIGHTING INTERIOR,2_BDRM_3_2,106.84,2.5,160.379,1.501,64.931,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 203 2_Bdrm_3_2,0.000,160.379
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 206 2_BDRM_3_3,RES LIGHTING INTERIOR,2_BDRM_3_3,106.84,2.5,160.379,1.501,64.931,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 206 2_Bdrm_3_3,0.000,160.379
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 209 2_BDRM_3_4,RES LIGHTING INTERIOR,2_BDRM_3_4,106.84,2.5,160.379,1.501,64.931,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 209 2_Bdrm_3_4,0.000,160.379
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 302 3_BDRM_1_3,RES LIGHTING INTERIOR,3_BDRM_1_3,139.35,3.4,192.160,1.379,56.684,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 302 3_Bdrm_1_3,0.000,192.160
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 303 3_BDRM_1_4,RES LIGHTING INTERIOR,3_BDRM_1_4,139.35,3.4,192.160,1.379,56.684,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 303 3_Bdrm_1_4,0.000,192.160
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 301 3_BDRM_2_2,RES LIGHTING INTERIOR,3_BDRM_2_2,139.35,3.4,192.160,1.379,56.684,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 301 3_Bdrm_2_2,0.000,192.160
 Lights Internal Gains Nominal, BATHRM_1 BATHROOM LIGHTS,HOTELSMALL BLDG_LIGHT_RESTROOM_SCH,BATHRM_1,13.94,0.4,60.000,4.306,140.351,0.000,0.700,0.200,0.100,1.000,General,39.600,39.600
 Lights Internal Gains Nominal, BATHRM_2 BATHROOM LIGHTS,HOTELSMALL BLDG_LIGHT_RESTROOM_SCH,BATHRM_2,13.94,0.4,60.000,4.306,140.351,0.000,0.700,0.200,0.100,1.000,General,39.600,39.600
 Lights Internal Gains Nominal, COFFEE_SHOP COFFEE LIGHTS,RESTAURANTFASTFOOD BLDG_LIGHT_DINING_SCH_2013,COFFEE_SHOP,139.35,105.0,600.000,4.306,5.714,0.000,0.370,0.200,0.430,0.000,General,0.000,600.000
 Lights Internal Gains Nominal, COMMUNITY_RM COMMUNITY LIGHTS,HOTELSMALL BLDG_LIGHT_MEETINGROOM_SCH,COMMUNITY_RM,139.35,75.0,450.000,3.229,6.000,0.000,0.700,0.200,0.100,1.000,General,0.000,450.000
 Lights Internal Gains Nominal, CORRIDOR CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR,92.90,0.0,400.000,4.306,N/A,0.000,0.000,0.000,1.000,1.000,General,212.576,212.576
 Lights Internal Gains Nominal, CORRIDOR_2 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_2,74.32,0.0,320.000,4.306,N/A,0.000,0.000,0.000,1.000,1.000,General,170.061,170.061
 Lights Internal Gains Nominal, CORRIDOR_3 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_3,74.32,0.0,320.000,4.306,N/A,0.000,0.000,0.000,1.000,1.000,General,170.061,170.061
 Lights Internal Gains Nominal, CORRIDOR_4 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_4,74.32,0.0,320.000,4.306,N/A,0.000,0.000,0.000,1.000,1.000,General,170.061,170.061
 Lights Internal Gains Nominal, GARBAGE 1 GARBAGE 2 LIGHTS,HOTELSMALL BLDG_LIGHT_STORAGE_SCH,GARBAGE 1,41.81,0.0,135.000,3.229,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,135.000
 Lights Internal Gains Nominal, GYM 1 GYM 2 LIGHTS,HOTELSMALL BLDG_LIGHT_EXERCENTER_SCH,GYM 1,97.55,20.9,315.000,3.229,15.045,0.000,0.700,0.200,0.100,1.000,General,0.000,315.000
 Lights Internal Gains Nominal, LOBBY_ENTRY LOBBY LIGHTS,RETAILSTANDALONE BLDG_LIGHT_ENTRY_SCH_2013,LOBBY_ENTRY,55.74,9.0,240.000,4.306,26.667,0.000,0.700,0.200,0.100,0.000,General,0.000,240.000
 Lights Internal Gains Nominal, MAIL_SHIPPING MAIL LIGHTS,HOTELSMALL BLDG_LIGHT_STORAGE_SCH,MAIL_SHIPPING,41.81,0.0,135.000,3.229,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,135.000
 Lights Internal Gains Nominal, OFFICE 1 OFFICE 2 LIGHTS,APARTMENTMIDRISE LTG_OFF_SCH_2010_2013,OFFICE 1,69.68,1.6,225.000,3.229,142.180,0.000,0.000,0.000,1.000,1.000,General,0.000,225.000
 Lights Internal Gains Nominal, LT_RETAIL_1 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_1,125.42,20.3,675.000,5.382,33.333,0.000,0.700,0.200,0.100,1.000,General,0.000,675.000
 Lights Internal Gains Nominal, LT_RETAIL_2 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_2,102.19,16.5,550.000,5.382,33.333,0.000,0.700,0.200,0.100,1.000,General,0.000,550.000
 Lights Internal Gains Nominal, LT_RETAIL_3 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_3,97.55,15.8,525.000,5.382,33.333,0.000,0.700,0.200,0.100,1.000,General,0.000,525.000
 Lights Internal Gains Nominal, LT_RETAIL_4 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_4,102.19,16.5,550.000,5.382,33.333,0.000,0.700,0.200,0.100,1.000,General,0.000,550.000
 Lights Internal Gains Nominal, STAIR_1 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIR_1,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIR_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIR_2,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_1_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_2,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_1_3 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_3,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_1_4 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_4,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_2_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_2,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_2_3 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_3,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_2_4 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_4,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 001,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 001,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 001,RES CW SCHEDULE,0_BDRM_1_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 001,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 001,RES DW SCHEDULE,0_BDRM_1_2,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 001,0.000,359.984
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 001|0_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 001,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 001,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 001,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 001,RES REFRIG SCHEDULE,0_BDRM_1_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 001,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 005,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 005,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 005,RES CW SCHEDULE 4,0_BDRM_1_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 005,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 005,RES DW SCHEDULE 4,0_BDRM_1_3,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 005,0.000,359.984
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 005|0_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 005,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 005,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 005,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 005,RES REFRIG SCHEDULE,0_BDRM_1_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 005,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 009,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 009,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 009,RES CW SCHEDULE 8,0_BDRM_1_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 009,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 009,RES DW SCHEDULE 8,0_BDRM_1_4,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 009,0.000,359.984
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 009|0_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 009,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 009,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 009,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 009,RES REFRIG SCHEDULE,0_BDRM_1_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 009,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 002,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 002,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 002,RES CW SCHEDULE 1,0_BDRM_2_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 002,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 002,RES DW SCHEDULE 1,0_BDRM_2_2,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 002,0.000,359.984
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 002|0_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 002,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 002,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 002,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 002,RES REFRIG SCHEDULE,0_BDRM_2_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 002,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 006,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 006,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 006,RES CW SCHEDULE 5,0_BDRM_2_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 006,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 006,RES DW SCHEDULE 5,0_BDRM_2_3,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 006,0.000,359.984
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 006|0_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 006,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 006,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 006,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 006,RES REFRIG SCHEDULE,0_BDRM_2_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 006,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 010,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 010,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 010,RES CW SCHEDULE 9,0_BDRM_2_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 010,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 010,RES DW SCHEDULE 9,0_BDRM_2_4,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 010,0.000,359.984
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 010|0_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 010,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 010,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 010,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 010,RES REFRIG SCHEDULE,0_BDRM_2_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 010,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 003,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 003,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 003,RES CW SCHEDULE 2,0_BDRM_3_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 003,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 003,RES DW SCHEDULE 2,0_BDRM_3_2,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 003,0.000,359.984
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 003|0_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 003,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 003,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 003,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 003,RES REFRIG SCHEDULE,0_BDRM_3_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 003,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 007,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 007,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 007,RES CW SCHEDULE 6,0_BDRM_3_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 007,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 007,RES DW SCHEDULE 6,0_BDRM_3_3,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 007,0.000,359.984
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 007|0_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 007,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 007,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 007,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 007,RES REFRIG SCHEDULE,0_BDRM_3_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 007,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 011,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 011,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 011,RES CW SCHEDULE 10,0_BDRM_3_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 011,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 011,RES DW SCHEDULE 10,0_BDRM_3_4,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 011,0.000,359.984
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 011|0_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 011,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 011,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 011,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 011,RES REFRIG SCHEDULE,0_BDRM_3_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 011,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 004,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 004,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 004,RES CW SCHEDULE 3,0_BDRM_4_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 004,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 004,RES DW SCHEDULE 3,0_BDRM_4_2,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 004,0.000,359.984
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 004|0_BDRM_4_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 004,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 004,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 004,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 004,RES REFRIG SCHEDULE,0_BDRM_4_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 004,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 008,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 008,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 008,RES CW SCHEDULE 7,0_BDRM_4_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 008,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 008,RES DW SCHEDULE 7,0_BDRM_4_3,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 008,0.000,359.984
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 008|0_BDRM_4_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 008,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 008,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 008,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 008,RES REFRIG SCHEDULE,0_BDRM_4_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 008,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 012,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 012,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 012,RES CW SCHEDULE 11,0_BDRM_4_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 012,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 012,RES DW SCHEDULE 11,0_BDRM_4_4,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 012,0.000,359.984
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 012|0_BDRM_4_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 012,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 012,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 012,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 012,RES REFRIG SCHEDULE,0_BDRM_4_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 012,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 101,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 101,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 101,RES CW SCHEDULE 12,1_BDRM_1_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 101,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 101,RES DW SCHEDULE 12,1_BDRM_1_2,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 101,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 101|1_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 101,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 101,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 101,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 101,RES REFRIG SCHEDULE,1_BDRM_1_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 101,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 108,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 108,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 108,RES CW SCHEDULE 19,1_BDRM_1_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 108,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 108,RES DW SCHEDULE 19,1_BDRM_1_3,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 108,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 108|1_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 108,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 108,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 108,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 108,RES REFRIG SCHEDULE,1_BDRM_1_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 108,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 115,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 115,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 115,RES CW SCHEDULE 26,1_BDRM_1_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 115,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 115,RES DW SCHEDULE 26,1_BDRM_1_4,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 115,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 115|1_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 115,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 115,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 115,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 115,RES REFRIG SCHEDULE,1_BDRM_1_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 115,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 102,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 102,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 102,RES CW SCHEDULE 13,1_BDRM_2_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 102,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 102,RES DW SCHEDULE 13,1_BDRM_2_2,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 102,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 102|1_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 102,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 102,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 102,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 102,RES REFRIG SCHEDULE,1_BDRM_2_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 102,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 109,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 109,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 109,RES CW SCHEDULE 20,1_BDRM_2_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 109,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 109,RES DW SCHEDULE 20,1_BDRM_2_3,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 109,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 109|1_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 109,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 109,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 109,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 109,RES REFRIG SCHEDULE,1_BDRM_2_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 109,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 116,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 116,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 116,RES CW SCHEDULE 27,1_BDRM_2_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 116,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 116,RES DW SCHEDULE 27,1_BDRM_2_4,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 116,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 116|1_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 116,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 116,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 116,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 116,RES REFRIG SCHEDULE,1_BDRM_2_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 116,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 103,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 103,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 103,RES CW SCHEDULE 14,1_BDRM_3_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 103,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 103,RES DW SCHEDULE 14,1_BDRM_3_2,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 103,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 103|1_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 103,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 103,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 103,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 103,RES REFRIG SCHEDULE,1_BDRM_3_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 103,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 110,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 110,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 110,RES CW SCHEDULE 21,1_BDRM_3_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 110,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 110,RES DW SCHEDULE 21,1_BDRM_3_3,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 110,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 110|1_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 110,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 110,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 110,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 110,RES REFRIG SCHEDULE,1_BDRM_3_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 110,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 117,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 117,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 117,RES CW SCHEDULE 28,1_BDRM_3_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 117,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 117,RES DW SCHEDULE 28,1_BDRM_3_4,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 117,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 117|1_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 117,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 117,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 117,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 117,RES REFRIG SCHEDULE,1_BDRM_3_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 117,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 104,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 104,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 104,RES CW SCHEDULE 15,1_BDRM_4_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 104,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 104,RES DW SCHEDULE 15,1_BDRM_4_2,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 104,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 104|1_BDRM_4_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 104,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 104,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 104,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 104,RES REFRIG SCHEDULE,1_BDRM_4_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 104,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 111,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 111,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 111,RES CW SCHEDULE 22,1_BDRM_4_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 111,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 111,RES DW SCHEDULE 22,1_BDRM_4_3,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 111,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 111|1_BDRM_4_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 111,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 111,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 111,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 111,RES REFRIG SCHEDULE,1_BDRM_4_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 111,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 118,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 118,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 118,RES CW SCHEDULE 29,1_BDRM_4_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 118,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 118,RES DW SCHEDULE 29,1_BDRM_4_4,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 118,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 118|1_BDRM_4_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 118,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 118,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 118,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 118,RES REFRIG SCHEDULE,1_BDRM_4_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 118,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 105,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 105,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 105,RES CW SCHEDULE 16,1_BDRM_5_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 105,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 105,RES DW SCHEDULE 16,1_BDRM_5_2,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 105,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 105|1_BDRM_5_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 105,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 105,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 105,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 105,RES REFRIG SCHEDULE,1_BDRM_5_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 105,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 112,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 112,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 112,RES CW SCHEDULE 23,1_BDRM_5_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 112,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 112,RES DW SCHEDULE 23,1_BDRM_5_3,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 112,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 112|1_BDRM_5_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 112,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 112,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 112,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 112,RES REFRIG SCHEDULE,1_BDRM_5_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 112,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 119,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 119,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 119,RES CW SCHEDULE 30,1_BDRM_5_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 119,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 119,RES DW SCHEDULE 30,1_BDRM_5_4,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 119,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 119|1_BDRM_5_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 119,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 119,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 119,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 119,RES REFRIG SCHEDULE,1_BDRM_5_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 119,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 106,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 106,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 106,RES CW SCHEDULE 17,1_BDRM_6_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 106,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 106,RES DW SCHEDULE 17,1_BDRM_6_2,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 106,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 106|1_BDRM_6_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 106,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 106,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 106,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 106,RES REFRIG SCHEDULE,1_BDRM_6_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 106,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 113,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 113,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 113,RES CW SCHEDULE 24,1_BDRM_6_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 113,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 113,RES DW SCHEDULE 24,1_BDRM_6_3,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 113,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 113|1_BDRM_6_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 113,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 113,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 113,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 113,RES REFRIG SCHEDULE,1_BDRM_6_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 113,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 120,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 120,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 120,RES CW SCHEDULE 31,1_BDRM_6_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 120,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 120,RES DW SCHEDULE 31,1_BDRM_6_4,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 120,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 120|1_BDRM_6_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 120,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 120,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 120,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 120,RES REFRIG SCHEDULE,1_BDRM_6_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 120,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 107,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 107,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 107,RES CW SCHEDULE 18,1_BDRM_7_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 107,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 107,RES DW SCHEDULE 18,1_BDRM_7_2,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 107,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 107|1_BDRM_7_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 107,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 107,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 107,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 107,RES REFRIG SCHEDULE,1_BDRM_7_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 107,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 114,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 114,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 114,RES CW SCHEDULE 25,1_BDRM_7_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 114,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 114,RES DW SCHEDULE 25,1_BDRM_7_3,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 114,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 114|1_BDRM_7_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 114,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 114,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 114,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 114,RES REFRIG SCHEDULE,1_BDRM_7_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 114,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 121,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 121,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 121,RES CW SCHEDULE 32,1_BDRM_7_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 121,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 121,RES DW SCHEDULE 32,1_BDRM_7_4,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 121,0.000,479.978
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 121|1_BDRM_7_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 121,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 121,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 121,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 121,RES REFRIG SCHEDULE,1_BDRM_7_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 121,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 201,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_2,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 201,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 201,RES CW SCHEDULE 33,2_BDRM_1_2,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 201,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 201,RES DW SCHEDULE 33,2_BDRM_1_2,102.19,2.5,6820.396,66.740,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 201,0.000,387.961
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 201|2_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_2,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 201,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 201,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_2,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 201,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 201,RES REFRIG SCHEDULE,2_BDRM_1_2,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 201,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 204,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_3,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 204,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 204,RES CW SCHEDULE 36,2_BDRM_1_3,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 204,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 204,RES DW SCHEDULE 36,2_BDRM_1_3,102.19,2.5,6820.396,66.740,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 204,0.000,387.961
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 204|2_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_3,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 204,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 204,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_3,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 204,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 204,RES REFRIG SCHEDULE,2_BDRM_1_3,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 204,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 207,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_4,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 207,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 207,RES CW SCHEDULE 39,2_BDRM_1_4,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 207,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 207,RES DW SCHEDULE 39,2_BDRM_1_4,102.19,2.5,6820.396,66.740,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 207,0.000,387.961
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 207|2_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_4,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 207,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 207,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_4,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 207,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 207,RES REFRIG SCHEDULE,2_BDRM_1_4,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 207,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 202,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_2,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 202,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 202,RES CW SCHEDULE 34,2_BDRM_2_2,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 202,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 202,RES DW SCHEDULE 34,2_BDRM_2_2,111.48,2.5,6820.396,61.178,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 202,0.000,387.961
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 202|2_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_2,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 202,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 202,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_2,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 202,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 202,RES REFRIG SCHEDULE,2_BDRM_2_2,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 202,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 205,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_3,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 205,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 205,RES CW SCHEDULE 37,2_BDRM_2_3,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 205,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 205,RES DW SCHEDULE 37,2_BDRM_2_3,111.48,2.5,6820.396,61.178,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 205,0.000,387.961
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 205|2_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_3,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 205,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 205,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_3,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 205,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 205,RES REFRIG SCHEDULE,2_BDRM_2_3,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 205,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 208,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_4,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 208,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 208,RES CW SCHEDULE 40,2_BDRM_2_4,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 208,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 208,RES DW SCHEDULE 40,2_BDRM_2_4,111.48,2.5,6820.396,61.178,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 208,0.000,387.961
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 208|2_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_4,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 208,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 208,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_4,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 208,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 208,RES REFRIG SCHEDULE,2_BDRM_2_4,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 208,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 203,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_2,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 203,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 203,RES CW SCHEDULE 35,2_BDRM_3_2,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 203,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 203,RES DW SCHEDULE 35,2_BDRM_3_2,106.84,2.5,6820.396,63.838,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 203,0.000,387.961
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 203|2_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_2,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 203,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 203,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_2,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 203,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 203,RES REFRIG SCHEDULE,2_BDRM_3_2,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 203,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 206,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_3,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 206,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 206,RES CW SCHEDULE 38,2_BDRM_3_3,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 206,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 206,RES DW SCHEDULE 38,2_BDRM_3_3,106.84,2.5,6820.396,63.838,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 206,0.000,387.961
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 206|2_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_3,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 206,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 206,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_3,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 206,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 206,RES REFRIG SCHEDULE,2_BDRM_3_3,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 206,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 209,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_4,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 209,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 209,RES CW SCHEDULE 41,2_BDRM_3_4,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 209,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 209,RES DW SCHEDULE 41,2_BDRM_3_4,106.84,2.5,6820.396,63.838,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 209,0.000,387.961
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 209|2_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_4,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 209,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 209,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_4,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 209,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 209,RES REFRIG SCHEDULE,2_BDRM_3_4,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 209,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 302,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_1_3,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 302,0.000,1804.139
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 302,RES CW SCHEDULE 43,3_BDRM_1_3,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 302,0.000,169.429
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 302,RES DW SCHEDULE 43,3_BDRM_1_3,139.35,3.4,7242.037,51.968,2136.294,0.150,0.360,0.250,0.240,res dw|Building Unit 302,0.000,409.140
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 302|3_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,3_BDRM_1_3,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 302,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 302,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_1_3,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 302,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 302,RES REFRIG SCHEDULE,3_BDRM_1_3,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 302,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 303,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_1_4,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 303,0.000,1804.139
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 303,RES CW SCHEDULE 44,3_BDRM_1_4,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 303,0.000,169.429
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 303,RES DW SCHEDULE 44,3_BDRM_1_4,139.35,3.4,7242.037,51.968,2136.294,0.150,0.360,0.250,0.240,res dw|Building Unit 303,0.000,409.140
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 303|3_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,3_BDRM_1_4,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 303,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 303,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_1_4,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 303,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 303,RES REFRIG SCHEDULE,3_BDRM_1_4,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 303,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 301,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_2_2,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 301,0.000,1804.139
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 301,RES CW SCHEDULE 42,3_BDRM_2_2,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 301,0.000,169.429
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 301,RES DW SCHEDULE 42,3_BDRM_2_2,139.35,3.4,7242.037,51.968,2136.294,0.150,0.360,0.250,0.240,res dw|Building Unit 301,0.000,409.140
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 301|3_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,3_BDRM_2_2,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 301,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 301,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_2_2,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 301,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 301,RES REFRIG SCHEDULE,3_BDRM_2_2,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 301,0.000,52.191
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR FANS,ELEVATOR SCHEDULE 3,ELEVATOR_1_4,9.29,0.0,30.958,3.332,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,30.958
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,ELEVATOR_1_4,9.29,0.0,20370.000,2192.609,N/A,0.000,0.000,1.000,0.000,Elevators,0.000,20370.000
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,ELEVATOR_1_4,9.29,0.0,32.349,3.482,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,32.349
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR FANS,ELEVATOR SCHEDULE 3,ELEVATOR_2_4,9.29,0.0,30.958,3.332,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,30.958
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,ELEVATOR_2_4,9.29,0.0,20370.000,2192.609,N/A,0.000,0.000,1.000,0.000,Elevators,0.000,20370.000
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,ELEVATOR_2_4,9.29,0.0,32.349,3.482,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,32.349
 ElectricEquipment Internal Gains Nominal, COFFEE_SHOP COFFEE ELEC EQUIP,RESTAURANTFASTFOOD BLDG_EQUIP_SCH,COFFEE_SHOP,139.35,105.0,750.000,5.382,7.143,0.000,0.500,0.000,0.500,General,0.000,217.500
 ElectricEquipment Internal Gains Nominal, COMMUNITY_RM COMMUNITY ELEC EQUIP,HOTELSMALL MEETINGROOM_EQP_SCH,COMMUNITY_RM,139.35,75.0,861.000,6.178,11.480,0.000,0.500,0.000,0.500,General,0.000,464.940
 ElectricEquipment Internal Gains Nominal, GYM 1 GYM 2 ELEC EQUIP,HOTELSMALL EXERCISECENTER_EQP_SCH,GYM 1,97.55,20.9,1816.500,18.622,86.760,0.000,0.500,0.000,0.500,General,0.000,1816.500
 ElectricEquipment Internal Gains Nominal, LOBBY_ENTRY LOBBY ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LOBBY_ENTRY,55.74,9.0,180.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,180.000
 ElectricEquipment Internal Gains Nominal, OFFICE 1 OFFICE 2 ELEC EQUIP,APARTMENTMIDRISE EQP_OFF_SCH_2010_2013,OFFICE 1,69.68,1.6,464.747,6.670,293.679,0.000,0.500,0.000,0.500,General,101.605,430.240
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_1 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LT_RETAIL_1,125.42,20.3,405.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,405.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_2 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LT_RETAIL_2,102.19,16.5,330.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,330.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_3 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LT_RETAIL_3,97.55,15.8,315.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,315.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_4 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LT_RETAIL_4,102.19,16.5,330.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,330.000
! <OtherEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 001,RES BATH SCHEDULE,0_BDRM_1_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,380.568
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 001,RES HOT WATER DISTRIBUTION|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 001,RES SHOWER SCHEDULE,0_BDRM_1_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1126.046
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 001,RES SINK SCHEDULE,0_BDRM_1_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,63.014
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 001 LAT,ALWAYS ON DISCRETE,0_BDRM_1_2,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 001 SENS,ALWAYS ON DISCRETE,0_BDRM_1_2,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 005,RES BATH SCHEDULE 4,0_BDRM_1_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,324.407
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 005,RES HOT WATER DISTRIBUTION|BUILDING UNIT 005 SCHEDULE,0_BDRM_1_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 005,RES SHOWER SCHEDULE 4,0_BDRM_1_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,998.884
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 005,RES SINK SCHEDULE 4,0_BDRM_1_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,96.901
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 005 LAT,ALWAYS ON DISCRETE,0_BDRM_1_3,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 005 SENS,ALWAYS ON DISCRETE,0_BDRM_1_3,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 009,RES BATH SCHEDULE 8,0_BDRM_1_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,211.142
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 009,RES HOT WATER DISTRIBUTION|BUILDING UNIT 009 SCHEDULE,0_BDRM_1_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 009,RES SHOWER SCHEDULE 8,0_BDRM_1_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,464.902
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 009,RES SINK SCHEDULE 8,0_BDRM_1_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,63.131
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 009 LAT,ALWAYS ON DISCRETE,0_BDRM_1_4,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 009 SENS,ALWAYS ON DISCRETE,0_BDRM_1_4,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 002,RES BATH SCHEDULE 1,0_BDRM_2_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,404.973
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 002,RES HOT WATER DISTRIBUTION|BUILDING UNIT 002 SCHEDULE,0_BDRM_2_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 002,RES SHOWER SCHEDULE 1,0_BDRM_2_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,792.714
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 002,RES SINK SCHEDULE 1,0_BDRM_2_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,59.588
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 002 LAT,ALWAYS ON DISCRETE,0_BDRM_2_2,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 002 SENS,ALWAYS ON DISCRETE,0_BDRM_2_2,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 006,RES BATH SCHEDULE 5,0_BDRM_2_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,445.745
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 006,RES HOT WATER DISTRIBUTION|BUILDING UNIT 006 SCHEDULE,0_BDRM_2_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 006,RES SHOWER SCHEDULE 5,0_BDRM_2_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1551.586
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 006,RES SINK SCHEDULE 5,0_BDRM_2_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,63.863
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 006 LAT,ALWAYS ON DISCRETE,0_BDRM_2_3,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 006 SENS,ALWAYS ON DISCRETE,0_BDRM_2_3,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 010,RES BATH SCHEDULE 9,0_BDRM_2_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,287.968
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 010,RES HOT WATER DISTRIBUTION|BUILDING UNIT 010 SCHEDULE,0_BDRM_2_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 010,RES SHOWER SCHEDULE 9,0_BDRM_2_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,626.190
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 010,RES SINK SCHEDULE 9,0_BDRM_2_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,62.726
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 010 LAT,ALWAYS ON DISCRETE,0_BDRM_2_4,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 010 SENS,ALWAYS ON DISCRETE,0_BDRM_2_4,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 003,RES BATH SCHEDULE 2,0_BDRM_3_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,372.413
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 003,RES HOT WATER DISTRIBUTION|BUILDING UNIT 003 SCHEDULE,0_BDRM_3_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 003,RES SHOWER SCHEDULE 2,0_BDRM_3_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,465.382
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 003,RES SINK SCHEDULE 2,0_BDRM_3_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,58.443
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 003 LAT,ALWAYS ON DISCRETE,0_BDRM_3_2,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 003 SENS,ALWAYS ON DISCRETE,0_BDRM_3_2,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 007,RES BATH SCHEDULE 6,0_BDRM_3_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,571.218
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 007,RES HOT WATER DISTRIBUTION|BUILDING UNIT 007 SCHEDULE,0_BDRM_3_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 007,RES SHOWER SCHEDULE 6,0_BDRM_3_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,880.449
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 007,RES SINK SCHEDULE 6,0_BDRM_3_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,91.924
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 007 LAT,ALWAYS ON DISCRETE,0_BDRM_3_3,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 007 SENS,ALWAYS ON DISCRETE,0_BDRM_3_3,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 011,RES BATH SCHEDULE 10,0_BDRM_3_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,120.639
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 011,RES HOT WATER DISTRIBUTION|BUILDING UNIT 011 SCHEDULE,0_BDRM_3_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 011,RES SHOWER SCHEDULE 10,0_BDRM_3_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,931.419
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 011,RES SINK SCHEDULE 10,0_BDRM_3_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,93.731
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 011 LAT,ALWAYS ON DISCRETE,0_BDRM_3_4,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 011 SENS,ALWAYS ON DISCRETE,0_BDRM_3_4,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 004,RES BATH SCHEDULE 3,0_BDRM_4_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 004,RES HOT WATER DISTRIBUTION|BUILDING UNIT 004 SCHEDULE,0_BDRM_4_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 004,RES SHOWER SCHEDULE 3,0_BDRM_4_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,751.148
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 004,RES SINK SCHEDULE 3,0_BDRM_4_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,103.311
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 004 LAT,ALWAYS ON DISCRETE,0_BDRM_4_2,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 004 SENS,ALWAYS ON DISCRETE,0_BDRM_4_2,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 008,RES BATH SCHEDULE 7,0_BDRM_4_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,291.323
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 008,RES HOT WATER DISTRIBUTION|BUILDING UNIT 008 SCHEDULE,0_BDRM_4_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 008,RES SHOWER SCHEDULE 7,0_BDRM_4_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,974.991
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 008,RES SINK SCHEDULE 7,0_BDRM_4_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,94.479
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 008 LAT,ALWAYS ON DISCRETE,0_BDRM_4_3,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 008 SENS,ALWAYS ON DISCRETE,0_BDRM_4_3,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 012,RES BATH SCHEDULE 11,0_BDRM_4_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,472.736
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 012,RES HOT WATER DISTRIBUTION|BUILDING UNIT 012 SCHEDULE,0_BDRM_4_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 012,RES SHOWER SCHEDULE 11,0_BDRM_4_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,438.043
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 012,RES SINK SCHEDULE 11,0_BDRM_4_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,100.335
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 012 LAT,ALWAYS ON DISCRETE,0_BDRM_4_4,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 012 SENS,ALWAYS ON DISCRETE,0_BDRM_4_4,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 101,RES BATH SCHEDULE 12,1_BDRM_1_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,577.570
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 101,RES HOT WATER DISTRIBUTION|BUILDING UNIT 101 SCHEDULE,1_BDRM_1_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 101,RES SHOWER SCHEDULE 12,1_BDRM_1_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,929.996
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 101,RES SINK SCHEDULE 12,1_BDRM_1_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,152.368
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 101 LAT,ALWAYS ON DISCRETE,1_BDRM_1_2,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 101 SENS,ALWAYS ON DISCRETE,1_BDRM_1_2,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 108,RES BATH SCHEDULE 19,1_BDRM_1_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,298.809
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 108,RES HOT WATER DISTRIBUTION|BUILDING UNIT 108 SCHEDULE,1_BDRM_1_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 108,RES SHOWER SCHEDULE 19,1_BDRM_1_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1507.270
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 108,RES SINK SCHEDULE 19,1_BDRM_1_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,120.873
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 108 LAT,ALWAYS ON DISCRETE,1_BDRM_1_3,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 108 SENS,ALWAYS ON DISCRETE,1_BDRM_1_3,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 115,RES BATH SCHEDULE 26,1_BDRM_1_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,181.973
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 115,RES HOT WATER DISTRIBUTION|BUILDING UNIT 115 SCHEDULE,1_BDRM_1_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 115,RES SHOWER SCHEDULE 26,1_BDRM_1_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1302.359
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 115,RES SINK SCHEDULE 26,1_BDRM_1_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,101.963
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 115 LAT,ALWAYS ON DISCRETE,1_BDRM_1_4,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 115 SENS,ALWAYS ON DISCRETE,1_BDRM_1_4,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 102,RES BATH SCHEDULE 13,1_BDRM_2_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 102,RES HOT WATER DISTRIBUTION|BUILDING UNIT 102 SCHEDULE,1_BDRM_2_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 102,RES SHOWER SCHEDULE 13,1_BDRM_2_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,910.204
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 102,RES SINK SCHEDULE 13,1_BDRM_2_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,159.025
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 102 LAT,ALWAYS ON DISCRETE,1_BDRM_2_2,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 102 SENS,ALWAYS ON DISCRETE,1_BDRM_2_2,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 109,RES BATH SCHEDULE 20,1_BDRM_2_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,508.109
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 109,RES HOT WATER DISTRIBUTION|BUILDING UNIT 109 SCHEDULE,1_BDRM_2_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 109,RES SHOWER SCHEDULE 20,1_BDRM_2_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1501.914
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 109,RES SINK SCHEDULE 20,1_BDRM_2_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,84.019
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 109 LAT,ALWAYS ON DISCRETE,1_BDRM_2_3,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 109 SENS,ALWAYS ON DISCRETE,1_BDRM_2_3,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 116,RES BATH SCHEDULE 27,1_BDRM_2_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,561.162
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 116,RES HOT WATER DISTRIBUTION|BUILDING UNIT 116 SCHEDULE,1_BDRM_2_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 116,RES SHOWER SCHEDULE 27,1_BDRM_2_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1343.131
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 116,RES SINK SCHEDULE 27,1_BDRM_2_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,81.745
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 116 LAT,ALWAYS ON DISCRETE,1_BDRM_2_4,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 116 SENS,ALWAYS ON DISCRETE,1_BDRM_2_4,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 103,RES BATH SCHEDULE 14,1_BDRM_3_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,424.511
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 103,RES HOT WATER DISTRIBUTION|BUILDING UNIT 103 SCHEDULE,1_BDRM_3_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 103,RES SHOWER SCHEDULE 14,1_BDRM_3_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,490.141
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 103,RES SINK SCHEDULE 14,1_BDRM_3_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,130.914
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 103 LAT,ALWAYS ON DISCRETE,1_BDRM_3_2,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 103 SENS,ALWAYS ON DISCRETE,1_BDRM_3_2,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 110,RES BATH SCHEDULE 21,1_BDRM_3_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,508.109
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 110,RES HOT WATER DISTRIBUTION|BUILDING UNIT 110 SCHEDULE,1_BDRM_3_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 110,RES SHOWER SCHEDULE 21,1_BDRM_3_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1501.914
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 110,RES SINK SCHEDULE 21,1_BDRM_3_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,84.019
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 110 LAT,ALWAYS ON DISCRETE,1_BDRM_3_3,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 110 SENS,ALWAYS ON DISCRETE,1_BDRM_3_3,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 117,RES BATH SCHEDULE 28,1_BDRM_3_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 117,RES HOT WATER DISTRIBUTION|BUILDING UNIT 117 SCHEDULE,1_BDRM_3_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 117,RES SHOWER SCHEDULE 28,1_BDRM_3_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1097.043
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 117,RES SINK SCHEDULE 28,1_BDRM_3_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,61.683
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 117 LAT,ALWAYS ON DISCRETE,1_BDRM_3_4,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 117 SENS,ALWAYS ON DISCRETE,1_BDRM_3_4,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 104,RES BATH SCHEDULE 15,1_BDRM_4_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,635.709
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 104,RES HOT WATER DISTRIBUTION|BUILDING UNIT 104 SCHEDULE,1_BDRM_4_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 104,RES SHOWER SCHEDULE 15,1_BDRM_4_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1883.360
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 104,RES SINK SCHEDULE 15,1_BDRM_4_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,44.040
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 104 LAT,ALWAYS ON DISCRETE,1_BDRM_4_2,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 104 SENS,ALWAYS ON DISCRETE,1_BDRM_4_2,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 111,RES BATH SCHEDULE 22,1_BDRM_4_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,307.799
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 111,RES HOT WATER DISTRIBUTION|BUILDING UNIT 111 SCHEDULE,1_BDRM_4_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 111,RES SHOWER SCHEDULE 22,1_BDRM_4_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1081.152
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 111,RES SINK SCHEDULE 22,1_BDRM_4_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,100.873
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 111 LAT,ALWAYS ON DISCRETE,1_BDRM_4_3,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 111 SENS,ALWAYS ON DISCRETE,1_BDRM_4_3,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 118,RES BATH SCHEDULE 29,1_BDRM_4_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 118,RES HOT WATER DISTRIBUTION|BUILDING UNIT 118 SCHEDULE,1_BDRM_4_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 118,RES SHOWER SCHEDULE 29,1_BDRM_4_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1427.704
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 118,RES SINK SCHEDULE 29,1_BDRM_4_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,60.738
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 118 LAT,ALWAYS ON DISCRETE,1_BDRM_4_4,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 118 SENS,ALWAYS ON DISCRETE,1_BDRM_4_4,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 105,RES BATH SCHEDULE 16,1_BDRM_5_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,251.123
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 105,RES HOT WATER DISTRIBUTION|BUILDING UNIT 105 SCHEDULE,1_BDRM_5_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 105,RES SHOWER SCHEDULE 16,1_BDRM_5_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1545.334
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 105,RES SINK SCHEDULE 16,1_BDRM_5_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,228.423
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 105 LAT,ALWAYS ON DISCRETE,1_BDRM_5_2,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 105 SENS,ALWAYS ON DISCRETE,1_BDRM_5_2,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 112,RES BATH SCHEDULE 23,1_BDRM_5_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 112,RES HOT WATER DISTRIBUTION|BUILDING UNIT 112 SCHEDULE,1_BDRM_5_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 112,RES SHOWER SCHEDULE 23,1_BDRM_5_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,923.709
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 112,RES SINK SCHEDULE 23,1_BDRM_5_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,169.606
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 112 LAT,ALWAYS ON DISCRETE,1_BDRM_5_3,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 112 SENS,ALWAYS ON DISCRETE,1_BDRM_5_3,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 119,RES BATH SCHEDULE 30,1_BDRM_5_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,555.625
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 119,RES HOT WATER DISTRIBUTION|BUILDING UNIT 119 SCHEDULE,1_BDRM_5_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 119,RES SHOWER SCHEDULE 30,1_BDRM_5_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1415.625
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 119,RES SINK SCHEDULE 30,1_BDRM_5_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,54.590
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 119 LAT,ALWAYS ON DISCRETE,1_BDRM_5_4,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 119 SENS,ALWAYS ON DISCRETE,1_BDRM_5_4,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 106,RES BATH SCHEDULE 17,1_BDRM_6_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,409.144
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 106,RES HOT WATER DISTRIBUTION|BUILDING UNIT 106 SCHEDULE,1_BDRM_6_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 106,RES SHOWER SCHEDULE 17,1_BDRM_6_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,950.367
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 106,RES SINK SCHEDULE 17,1_BDRM_6_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,122.420
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 106 LAT,ALWAYS ON DISCRETE,1_BDRM_6_2,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 106 SENS,ALWAYS ON DISCRETE,1_BDRM_6_2,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 113,RES BATH SCHEDULE 24,1_BDRM_6_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 113,RES HOT WATER DISTRIBUTION|BUILDING UNIT 113 SCHEDULE,1_BDRM_6_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 113,RES SHOWER SCHEDULE 24,1_BDRM_6_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,2243.588
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 113,RES SINK SCHEDULE 24,1_BDRM_6_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,99.024
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 113 LAT,ALWAYS ON DISCRETE,1_BDRM_6_3,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 113 SENS,ALWAYS ON DISCRETE,1_BDRM_6_3,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 120,RES BATH SCHEDULE 31,1_BDRM_6_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,508.109
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 120,RES HOT WATER DISTRIBUTION|BUILDING UNIT 120 SCHEDULE,1_BDRM_6_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 120,RES SHOWER SCHEDULE 31,1_BDRM_6_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1501.914
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 120,RES SINK SCHEDULE 31,1_BDRM_6_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,84.019
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 120 LAT,ALWAYS ON DISCRETE,1_BDRM_6_4,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 120 SENS,ALWAYS ON DISCRETE,1_BDRM_6_4,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 107,RES BATH SCHEDULE 18,1_BDRM_7_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,222.707
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 107,RES HOT WATER DISTRIBUTION|BUILDING UNIT 107 SCHEDULE,1_BDRM_7_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 107,RES SHOWER SCHEDULE 18,1_BDRM_7_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1111.680
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 107,RES SINK SCHEDULE 18,1_BDRM_7_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,60.468
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 107 LAT,ALWAYS ON DISCRETE,1_BDRM_7_2,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 107 SENS,ALWAYS ON DISCRETE,1_BDRM_7_2,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 114,RES BATH SCHEDULE 25,1_BDRM_7_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,204.837
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 114,RES HOT WATER DISTRIBUTION|BUILDING UNIT 114 SCHEDULE,1_BDRM_7_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 114,RES SHOWER SCHEDULE 25,1_BDRM_7_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,610.101
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 114,RES SINK SCHEDULE 25,1_BDRM_7_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,145.473
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 114 LAT,ALWAYS ON DISCRETE,1_BDRM_7_3,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 114 SENS,ALWAYS ON DISCRETE,1_BDRM_7_3,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 121,RES BATH SCHEDULE 32,1_BDRM_7_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,508.109
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 121,RES HOT WATER DISTRIBUTION|BUILDING UNIT 121 SCHEDULE,1_BDRM_7_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 121,RES SHOWER SCHEDULE 32,1_BDRM_7_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1501.914
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 121,RES SINK SCHEDULE 32,1_BDRM_7_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,84.019
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 121 LAT,ALWAYS ON DISCRETE,1_BDRM_7_4,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 121 SENS,ALWAYS ON DISCRETE,1_BDRM_7_4,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 201,RES BATH SCHEDULE 33,2_BDRM_1_2,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,430.552
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 201,RES HOT WATER DISTRIBUTION|BUILDING UNIT 201 SCHEDULE,2_BDRM_1_2,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 201,RES SHOWER SCHEDULE 33,2_BDRM_1_2,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,855.155
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 201,RES SINK SCHEDULE 33,2_BDRM_1_2,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,99.410
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 201 LAT,ALWAYS ON DISCRETE,2_BDRM_1_2,102.19,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 201 SENS,ALWAYS ON DISCRETE,2_BDRM_1_2,102.19,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 204,RES BATH SCHEDULE 36,2_BDRM_1_3,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,736.408
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 204,RES HOT WATER DISTRIBUTION|BUILDING UNIT 204 SCHEDULE,2_BDRM_1_3,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 204,RES SHOWER SCHEDULE 36,2_BDRM_1_3,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,920.040
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 204,RES SINK SCHEDULE 36,2_BDRM_1_3,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,154.376
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 204 LAT,ALWAYS ON DISCRETE,2_BDRM_1_3,102.19,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 204 SENS,ALWAYS ON DISCRETE,2_BDRM_1_3,102.19,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 207,RES BATH SCHEDULE 39,2_BDRM_1_4,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,323.005
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 207,RES HOT WATER DISTRIBUTION|BUILDING UNIT 207 SCHEDULE,2_BDRM_1_4,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 207,RES SHOWER SCHEDULE 39,2_BDRM_1_4,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,1283.036
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 207,RES SINK SCHEDULE 39,2_BDRM_1_4,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,105.451
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 207 LAT,ALWAYS ON DISCRETE,2_BDRM_1_4,102.19,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 207 SENS,ALWAYS ON DISCRETE,2_BDRM_1_4,102.19,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 202,RES BATH SCHEDULE 34,2_BDRM_2_2,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,147.136
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 202,RES HOT WATER DISTRIBUTION|BUILDING UNIT 202 SCHEDULE,2_BDRM_2_2,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 202,RES SHOWER SCHEDULE 34,2_BDRM_2_2,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,793.431
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 202,RES SINK SCHEDULE 34,2_BDRM_2_2,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,112.356
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 202 LAT,ALWAYS ON DISCRETE,2_BDRM_2_2,111.48,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 202 SENS,ALWAYS ON DISCRETE,2_BDRM_2_2,111.48,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 205,RES BATH SCHEDULE 37,2_BDRM_2_3,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,204.573
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 205,RES HOT WATER DISTRIBUTION|BUILDING UNIT 205 SCHEDULE,2_BDRM_2_3,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 205,RES SHOWER SCHEDULE 37,2_BDRM_2_3,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 205,RES SINK SCHEDULE 37,2_BDRM_2_3,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,111.669
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 205 LAT,ALWAYS ON DISCRETE,2_BDRM_2_3,111.48,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 205 SENS,ALWAYS ON DISCRETE,2_BDRM_2_3,111.48,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 208,RES BATH SCHEDULE 40,2_BDRM_2_4,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,599.245
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 208,RES HOT WATER DISTRIBUTION|BUILDING UNIT 208 SCHEDULE,2_BDRM_2_4,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 208,RES SHOWER SCHEDULE 40,2_BDRM_2_4,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,936.503
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 208,RES SINK SCHEDULE 40,2_BDRM_2_4,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,74.495
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 208 LAT,ALWAYS ON DISCRETE,2_BDRM_2_4,111.48,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 208 SENS,ALWAYS ON DISCRETE,2_BDRM_2_4,111.48,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 203,RES BATH SCHEDULE 35,2_BDRM_3_2,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,508.377
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 203,RES HOT WATER DISTRIBUTION|BUILDING UNIT 203 SCHEDULE,2_BDRM_3_2,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 203,RES SHOWER SCHEDULE 35,2_BDRM_3_2,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,1822.671
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 203,RES SINK SCHEDULE 35,2_BDRM_3_2,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,109.340
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 203 LAT,ALWAYS ON DISCRETE,2_BDRM_3_2,106.84,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 203 SENS,ALWAYS ON DISCRETE,2_BDRM_3_2,106.84,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 206,RES BATH SCHEDULE 38,2_BDRM_3_3,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,357.851
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 206,RES HOT WATER DISTRIBUTION|BUILDING UNIT 206 SCHEDULE,2_BDRM_3_3,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 206,RES SHOWER SCHEDULE 38,2_BDRM_3_3,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,1053.634
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 206,RES SINK SCHEDULE 38,2_BDRM_3_3,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,72.821
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 206 LAT,ALWAYS ON DISCRETE,2_BDRM_3_3,106.84,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 206 SENS,ALWAYS ON DISCRETE,2_BDRM_3_3,106.84,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 209,RES BATH SCHEDULE 41,2_BDRM_3_4,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,607.760
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 209,RES HOT WATER DISTRIBUTION|BUILDING UNIT 209 SCHEDULE,2_BDRM_3_4,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 209,RES SHOWER SCHEDULE 41,2_BDRM_3_4,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,1513.168
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 209,RES SINK SCHEDULE 41,2_BDRM_3_4,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,70.845
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 209 LAT,ALWAYS ON DISCRETE,2_BDRM_3_4,106.84,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 209 SENS,ALWAYS ON DISCRETE,2_BDRM_3_4,106.84,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 302,RES BATH SCHEDULE 43,3_BDRM_1_3,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,407.199
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 302,RES HOT WATER DISTRIBUTION|BUILDING UNIT 302 SCHEDULE,3_BDRM_1_3,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 302,RES SHOWER SCHEDULE 43,3_BDRM_1_3,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,1393.513
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 302,RES SINK SCHEDULE 43,3_BDRM_1_3,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,122.694
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 302 LAT,ALWAYS ON DISCRETE,3_BDRM_1_3,139.35,3.4,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 302 SENS,ALWAYS ON DISCRETE,3_BDRM_1_3,139.35,3.4,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 303,RES BATH SCHEDULE 44,3_BDRM_1_4,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,153.433
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 303,RES HOT WATER DISTRIBUTION|BUILDING UNIT 303 SCHEDULE,3_BDRM_1_4,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 303,RES SHOWER SCHEDULE 44,3_BDRM_1_4,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,939.112
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 303,RES SINK SCHEDULE 44,3_BDRM_1_4,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,112.825
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 303 LAT,ALWAYS ON DISCRETE,3_BDRM_1_4,139.35,3.4,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 303 SENS,ALWAYS ON DISCRETE,3_BDRM_1_4,139.35,3.4,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 301,RES BATH SCHEDULE 42,3_BDRM_2_2,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,445.428
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 301,RES HOT WATER DISTRIBUTION|BUILDING UNIT 301 SCHEDULE,3_BDRM_2_2,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 301,RES SHOWER SCHEDULE 42,3_BDRM_2_2,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,653.161
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 301,RES SINK SCHEDULE 42,3_BDRM_2_2,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 301 LAT,ALWAYS ON DISCRETE,3_BDRM_2_2,139.35,3.4,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 301 SENS,ALWAYS ON DISCRETE,3_BDRM_2_2,139.35,3.4,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,200,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Zone/Window Adjacency Daylighting Counts>, Zone Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Zones
Zone/Window Adjacency Daylighting Counts, COFFEE_SHOP,2,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_1,1,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_2,3,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_4,3,0
! <Zone/Window Adjacency Daylighting Matrix>, Zone Name, Number of Adjacent Zones with Windows,Adjacent Zone Names - 1st 100 (max)
Zone/Window Adjacency Daylighting Matrix, COFFEE_SHOP,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_1,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_2,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_4,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <Heat Pump Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency,Standard Rated Energy Factor,"DX Coil Total Cooling Rate {W, HPWH Only}"
! <Water Heater Stratified Node Information>,Node Number,Height {m},Volume {m3},Maximum Capacity {W},Off-Cycle UA {W/K},On-Cycle UA {W/K},Number Of Inlets,Number Of Outlets
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_2,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_3,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_4,41.81,0.6,3.969E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_2,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_3,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_4,41.81,0.6,3.969E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_2,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_3,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_4,41.81,0.6,3.969E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_2,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_3,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_4,41.81,0.6,3.969E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_2,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_3,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_4,55.74,1.6,5.292E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_2,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_3,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_4,55.74,1.6,5.292E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_2,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_3,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_4,55.74,1.6,5.292E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_2,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_3,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_4,69.68,1.6,6.614E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_2,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_3,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_4,69.68,1.6,6.614E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_2,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_3,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_4,55.74,1.6,5.292E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_2,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_3,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_4,69.68,1.6,6.614E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_2,102.19,2.5,1.852E-002,1.812E-004,2.848E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_3,102.19,2.5,1.852E-002,1.812E-004,2.848E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_4,102.19,2.5,1.852E-002,1.812E-004,1.108E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_2,111.48,2.5,1.984E-002,1.780E-004,2.848E-004,0.210,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_3,111.48,2.5,1.984E-002,1.780E-004,2.848E-004,0.210,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_4,111.48,2.5,1.984E-002,1.780E-004,1.095E-004,0.210,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_2,106.84,2.5,1.852E-002,1.733E-004,2.848E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_3,106.84,2.5,1.852E-002,1.733E-004,2.848E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_4,106.84,2.5,1.852E-002,1.733E-004,1.078E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_1_3,139.35,3.4,2.117E-002,1.519E-004,2.848E-004,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_1_4,139.35,3.4,2.117E-002,1.519E-004,9.906E-005,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_2_2,139.35,3.4,2.117E-002,1.519E-004,2.848E-004,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, COFFEE_SHOP INFILTRATION,ALWAYS ON DISCRETE,COFFEE_SHOP,139.35,105.0,2.963E-002,2.126E-004,2.848E-004,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, COMMUNITY_RM INFILTRATION,ALWAYS ON DISCRETE,COMMUNITY_RM,139.35,75.0,1.852E-002,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR INFILTRATION,ALWAYS ON DISCRETE,CORRIDOR,92.90,0.0,3.704E-003,3.987E-005,2.848E-004,3.364E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GARBAGE 1 INFILTRATION,ALWAYS ON DISCRETE,GARBAGE 1,41.81,0.0,5.556E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GYM 1 INFILTRATION,ALWAYS ON DISCRETE,GYM 1,97.55,20.9,2.408E-002,2.468E-004,2.848E-004,0.208,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_ENTRY INFILTRATION,ALWAYS ON DISCRETE,LOBBY_ENTRY,55.74,9.0,1.111E-002,1.994E-004,2.848E-004,0.168,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_1 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_1,125.42,20.3,1.667E-002,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_2 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_2,102.19,16.5,2.593E-002,2.537E-004,2.848E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_3 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_3,97.55,15.8,1.296E-002,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_4 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_4,102.19,16.5,2.593E-002,2.537E-004,2.848E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MAIL_SHIPPING INFILTRATION,ALWAYS ON DISCRETE,MAIL_SHIPPING,41.81,0.0,5.556E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE 1 INFILTRATION,ALWAYS ON DISCRETE,OFFICE 1,69.68,1.6,9.260E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_2 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_2,27.87,0.0,2.646E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_3 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_3,27.87,0.0,2.646E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_4 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_4,27.87,0.0,2.646E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_2 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_2,27.87,0.0,2.646E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_3 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_3,27.87,0.0,2.646E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_4 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_4,27.87,0.0,2.646E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIR_1 INFILTRATION,ALWAYS ON DISCRETE,STAIR_1,27.87,0.0,3.704E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIR_2 INFILTRATION,ALWAYS ON DISCRETE,STAIR_2,27.87,0.0,3.704E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,0_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,3_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,3_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,3_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,BATHRM_1,Mixing/Well-Stirred
RoomAir Model,BATHRM_2,Mixing/Well-Stirred
RoomAir Model,COFFEE_SHOP,Mixing/Well-Stirred
RoomAir Model,COMMUNITY_RM,Mixing/Well-Stirred
RoomAir Model,CORRIDOR,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_2,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_3,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_4,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_3,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_4,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_3,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_4,Mixing/Well-Stirred
RoomAir Model,GARBAGE 1,Mixing/Well-Stirred
RoomAir Model,GYM 1,Mixing/Well-Stirred
RoomAir Model,LOBBY_ENTRY,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_1,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_2,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_3,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_4,Mixing/Well-Stirred
RoomAir Model,MAIL_SHIPPING,Mixing/Well-Stirred
RoomAir Model,OFFICE 1,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_2,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_3,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_4,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_2,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_3,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_4,Mixing/Well-Stirred
RoomAir Model,STAIR_1,Mixing/Well-Stirred
RoomAir Model,STAIR_2,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,  15.000,   1.000,   1.000
! <Zone Sizing DOAS Inputs>, Zone Name, DOAS Design Control Strategy, DOAS Design Low Setpoint Temperature {C}, DOAS Design High Setpoint Temperature {C} 
 Zone Sizing DOAS Inputs, 0_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, BATHRM_1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, BATHRM_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, COFFEE_SHOP, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, COMMUNITY_RM, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, GYM 1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, OFFICE 1, NeutralSupplyAir, 16.444, 26.556
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    1
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone BATHRM_1,   1.2500    
 Heating Sizing Factor Information, Zone BATHRM_2,   1.2500    
 Heating Sizing Factor Information, Zone COFFEE_SHOP,   1.2500    
 Heating Sizing Factor Information, Zone COMMUNITY_RM,   1.2500    
 Heating Sizing Factor Information, Zone GYM 1,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_1,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_2,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_3,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_4,   1.2500    
 Heating Sizing Factor Information, Zone OFFICE 1,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone BATHRM_1,   1.1500    
 Cooling Sizing Factor Information, Zone BATHRM_2,   1.1500    
 Cooling Sizing Factor Information, Zone COFFEE_SHOP,   1.1500    
 Cooling Sizing Factor Information, Zone COMMUNITY_RM,   1.1500    
 Cooling Sizing Factor Information, Zone GYM 1,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_1,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_2,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_3,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_4,   1.1500    
 Cooling Sizing Factor Information, Zone OFFICE 1,   1.1500    
! <Sky Daylight Factors>, MonthAndDay, Zone Name, Window Name, Daylight Fac: Ref Pt #1, Daylight Fac: Ref Pt #2
 Clear Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 73,1.6174E-002,6.8184E-003
 Clear Turbid Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 73,1.4423E-002,6.0289E-003
 Intermediate Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 73,9.7138E-003,4.0014E-003
 Overcast Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 73,9.5349E-003,3.6850E-003
 Clear Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 74,2.3030E-003,2.4338E-003
 Clear Turbid Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 74,1.9745E-003,2.0800E-003
 Intermediate Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 74,1.3085E-003,1.3625E-003
 Overcast Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 74,1.5900E-003,1.6541E-003
 Clear Sky Daylight Factors,07/21,LT_RETAIL_1,SUB SURFACE 4,1.6306E-002,6.8943E-003
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_1,SUB SURFACE 4,1.4546E-002,6.1062E-003
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_1,SUB SURFACE 4,9.8101E-003,4.0733E-003
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_1,SUB SURFACE 4,9.6242E-003,3.7442E-003
 Clear Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 5,1.3541E-002,3.2752E-003
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 5,1.2132E-002,2.8584E-003
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 5,8.1956E-003,1.7527E-003
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 5,8.0943E-003,1.5415E-003
 Clear Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 7,2.2264E-003,2.2767E-003
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 7,2.0162E-003,2.0598E-003
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 7,1.5444E-003,1.5705E-003
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 7,1.5653E-003,1.5831E-003
 Clear Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 8,2.7594E-003,2.6888E-003
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 8,2.5196E-003,2.4506E-003
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 8,1.8788E-003,1.8135E-003
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 8,1.7835E-003,1.6879E-003
 Clear Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 1,8.0635E-004,8.5726E-004
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 1,7.1511E-004,7.5592E-004
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 1,5.7333E-004,5.9370E-004
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 1,7.9918E-004,8.2509E-004
 Clear Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 91,1.1786E-002,5.1489E-003
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 91,9.6731E-003,4.2636E-003
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 91,5.7174E-003,2.4617E-003
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 91,9.0690E-003,3.2166E-003
 Clear Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 92,5.0448E-003,5.5456E-003
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 92,4.2075E-003,4.5904E-003
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 92,2.6736E-003,2.8225E-003
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 92,4.0787E-003,4.4047E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, 0_BDRM_1_2, Cooling, 746.08788, 858.00106, 6.14403E-002, 7.06564E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.78874
 Zone Sizing Information, 0_BDRM_1_2, Heating, 325.51491, 406.89364, 1.40432E-002, 1.75540E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46554
 Zone Sizing Information, 0_BDRM_1_3, Cooling, 705.77669, 811.64320, 5.81208E-002, 6.68389E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.78901
 Zone Sizing Information, 0_BDRM_1_3, Heating, 300.87750, 376.09688, 1.29801E-002, 1.62251E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46175
 Zone Sizing Information, 0_BDRM_1_4, Cooling, 980.78694, 1127.90498, 8.07692E-002, 9.28846E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79103
 Zone Sizing Information, 0_BDRM_1_4, Heating, 443.69552, 554.61940, 1.91412E-002, 2.39265E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.45940
 Zone Sizing Information, 0_BDRM_2_2, Cooling, 730.30011, 839.84513, 6.01412E-002, 6.91624E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79091
 Zone Sizing Information, 0_BDRM_2_2, Heating, 335.48790, 419.35987, 1.44732E-002, 1.80915E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46092
 Zone Sizing Information, 0_BDRM_2_3, Cooling, 716.26947, 823.70988, 5.89859E-002, 6.78338E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79110
 Zone Sizing Information, 0_BDRM_2_3, Heating, 326.14447, 407.68058, 1.40701E-002, 1.75876E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46111
 Zone Sizing Information, 0_BDRM_2_4, Cooling, 1005.75893, 1156.62277, 8.28272E-002, 9.52512E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79321
 Zone Sizing Information, 0_BDRM_2_4, Heating, 492.29686, 615.37107, 2.12378E-002, 2.65473E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.45890
 Zone Sizing Information, 0_BDRM_3_2, Cooling, 710.81892, 817.44176, 5.85369E-002, 6.73175E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79092
 Zone Sizing Information, 0_BDRM_3_2, Heating, 284.97752, 356.22190, 1.22944E-002, 1.53680E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46677
 Zone Sizing Information, 0_BDRM_3_3, Cooling, 667.01573, 767.06809, 5.49298E-002, 6.31693E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79132
 Zone Sizing Information, 0_BDRM_3_3, Heating, 289.18367, 361.47959, 1.24756E-002, 1.55945E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46203
 Zone Sizing Information, 0_BDRM_3_4, Cooling, 918.46975, 1056.24021, 7.56387E-002, 8.69845E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79330
 Zone Sizing Information, 0_BDRM_3_4, Heating, 438.72535, 548.40669, 1.89268E-002, 2.36585E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.45946
 Zone Sizing Information, 0_BDRM_4_2, Cooling, 709.59072, 816.02933, 5.84358E-002, 6.72012E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79093
 Zone Sizing Information, 0_BDRM_4_2, Heating, 281.23254, 351.54067, 1.21329E-002, 1.51661E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46688
 Zone Sizing Information, 0_BDRM_4_3, Cooling, 663.57865, 763.11545, 5.46468E-002, 6.28438E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79134
 Zone Sizing Information, 0_BDRM_4_3, Heating, 286.37617, 357.97021, 1.23545E-002, 1.54431E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46211
 Zone Sizing Information, 0_BDRM_4_4, Cooling, 913.41825, 1050.43099, 7.52227E-002, 8.65061E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79333
 Zone Sizing Information, 0_BDRM_4_4, Heating, 435.39284, 544.24105, 1.87830E-002, 2.34788E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.45949
 Zone Sizing Information, 1_BDRM_1_2, Cooling, 946.99446, 1089.04363, 7.79881E-002, 8.96864E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.05847
 Zone Sizing Information, 1_BDRM_1_2, Heating, 436.93739, 546.17174, 1.88494E-002, 2.35618E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 10:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94184
 Zone Sizing Information, 1_BDRM_1_3, Cooling, 949.93641, 1092.42688, 7.82305E-002, 8.99651E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.05860
 Zone Sizing Information, 1_BDRM_1_3, Heating, 420.30005, 525.37506, 1.81320E-002, 2.26650E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94762
 Zone Sizing Information, 1_BDRM_1_4, Cooling, 1329.33763, 1528.73828, 0.10948, 0.12590, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06242
 Zone Sizing Information, 1_BDRM_1_4, Heating, 631.87363, 789.84204, 2.72591E-002, 3.40739E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94449
 Zone Sizing Information, 1_BDRM_2_2, Cooling, 957.65429, 1101.30244, 7.88660E-002, 9.06958E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.05834
 Zone Sizing Information, 1_BDRM_2_2, Heating, 408.27655, 510.34569, 1.76137E-002, 2.20171E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95437
 Zone Sizing Information, 1_BDRM_2_3, Cooling, 901.92697, 1037.21602, 7.42768E-002, 8.54183E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.05878
 Zone Sizing Information, 1_BDRM_2_3, Heating, 385.05535, 481.31919, 1.66116E-002, 2.07645E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94855
 Zone Sizing Information, 1_BDRM_2_4, Cooling, 1243.41934, 1429.93224, 0.10240, 0.11776, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06248
 Zone Sizing Information, 1_BDRM_2_4, Heating, 577.98486, 722.48108, 2.49344E-002, 3.11680E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94510
 Zone Sizing Information, 1_BDRM_3_2, Cooling, 970.59887, 1116.18870, 7.99320E-002, 9.19217E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.05828
 Zone Sizing Information, 1_BDRM_3_2, Heating, 408.49300, 510.61626, 1.76230E-002, 2.20288E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95434
 Zone Sizing Information, 1_BDRM_3_3, Cooling, 897.97078, 1032.66640, 7.39510E-002, 8.50437E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.05881
 Zone Sizing Information, 1_BDRM_3_3, Heating, 382.95227, 478.69034, 1.65208E-002, 2.06511E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94861
 Zone Sizing Information, 1_BDRM_3_4, Cooling, 1236.84516, 1422.37193, 0.10186, 0.11714, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06254
 Zone Sizing Information, 1_BDRM_3_4, Heating, 575.06579, 718.83223, 2.48085E-002, 3.10106E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94514
 Zone Sizing Information, 1_BDRM_4_2, Cooling, 1017.87900, 1170.56084, 8.38256E-002, 9.63995E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32282
 Zone Sizing Information, 1_BDRM_4_2, Heating, 535.98081, 669.97602, 2.31230E-002, 2.89037E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.44179
 Zone Sizing Information, 1_BDRM_4_3, Cooling, 967.82201, 1112.99531, 7.97035E-002, 9.16590E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32347
 Zone Sizing Information, 1_BDRM_4_3, Heating, 491.89424, 614.86780, 2.12206E-002, 2.65258E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43475
 Zone Sizing Information, 1_BDRM_4_4, Cooling, 1390.22306, 1598.75652, 0.11449, 0.13167, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32786
 Zone Sizing Information, 1_BDRM_4_4, Heating, 725.59846, 906.99808, 3.13024E-002, 3.91281E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43059
 Zone Sizing Information, 1_BDRM_5_2, Cooling, 1022.57940, 1175.96631, 8.42127E-002, 9.68446E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32272
 Zone Sizing Information, 1_BDRM_5_2, Heating, 510.91526, 638.64407, 2.20416E-002, 2.75520E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.44222
 Zone Sizing Information, 1_BDRM_5_3, Cooling, 958.87495, 1102.70619, 7.89667E-002, 9.08117E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32356
 Zone Sizing Information, 1_BDRM_5_3, Heating, 478.34255, 597.92818, 2.06360E-002, 2.57950E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43511
 Zone Sizing Information, 1_BDRM_5_4, Cooling, 1363.01152, 1567.46325, 0.11225, 0.12909, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32798
 Zone Sizing Information, 1_BDRM_5_4, Heating, 717.35104, 896.68880, 3.09467E-002, 3.86833E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43070
 Zone Sizing Information, 1_BDRM_6_2, Cooling, 915.66686, 1053.01689, 7.54099E-002, 8.67214E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06228
 Zone Sizing Information, 1_BDRM_6_2, Heating, 373.26028, 466.57536, 1.61031E-002, 2.01288E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95536
 Zone Sizing Information, 1_BDRM_6_3, Cooling, 855.99011, 984.38863, 7.04955E-002, 8.10699E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06295
 Zone Sizing Information, 1_BDRM_6_3, Heating, 379.49605, 474.37007, 1.63717E-002, 2.04647E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94871
 Zone Sizing Information, 1_BDRM_6_4, Cooling, 1183.47384, 1360.99491, 9.74677E-002, 0.11209, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06653
 Zone Sizing Information, 1_BDRM_6_4, Heating, 575.11989, 718.89986, 2.48108E-002, 3.10135E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94513
 Zone Sizing Information, 1_BDRM_7_2, Cooling, 1083.45629, 1245.97474, 8.92242E-002, 0.10261, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.31833
 Zone Sizing Information, 1_BDRM_7_2, Heating, 513.18456, 641.48070, 2.21395E-002, 2.76744E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.44214
 Zone Sizing Information, 1_BDRM_7_3, Cooling, 1011.48593, 1163.20881, 8.32975E-002, 9.57922E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.31882
 Zone Sizing Information, 1_BDRM_7_3, Heating, 476.45075, 595.56344, 2.05544E-002, 2.56930E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43516
 Zone Sizing Information, 1_BDRM_7_4, Cooling, 1429.83564, 1644.31099, 0.11775, 0.13541, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32331
 Zone Sizing Information, 1_BDRM_7_4, Heating, 713.94454, 892.43068, 3.07997E-002, 3.84996E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43075
 Zone Sizing Information, 2_BDRM_1_2, Cooling, 2047.47298, 2354.59392, 0.16861, 0.19390, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 31.23600, 9.34916E-003, 102.19334, 2.47000, 3.02833E-002, 82.59526
 Zone Sizing Information, 2_BDRM_1_2, Heating, 1199.21390, 1499.01738, 5.17350E-002, 6.46687E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 102.19334, 2.47000, 3.02833E-002, -142.90555
 Zone Sizing Information, 2_BDRM_1_3, Cooling, 1895.51911, 2179.84697, 0.15610, 0.17951, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 31.23600, 9.34916E-003, 102.19334, 2.47000, 3.02833E-002, 82.59511
 Zone Sizing Information, 2_BDRM_1_3, Heating, 1108.41751, 1385.52189, 4.78170E-002, 5.97712E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 102.19334, 2.47000, 3.02833E-002, -142.89392
 Zone Sizing Information, 2_BDRM_1_4, Cooling, 2490.08608, 2863.59900, 0.20507, 0.23583, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 102.19334, 2.47000, 3.02833E-002, 82.60706
 Zone Sizing Information, 2_BDRM_1_4, Heating, 1440.18992, 1800.23740, 6.21293E-002, 7.76616E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 102.19334, 2.47000, 3.02833E-002, -142.89125
 Zone Sizing Information, 2_BDRM_2_2, Cooling, 2517.45435, 2895.07250, 0.20733, 0.23843, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 111.48365, 2.47000, 3.30363E-002, 90.12713
 Zone Sizing Information, 2_BDRM_2_2, Heating, 1288.38890, 1610.48612, 5.55821E-002, 6.94776E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 111.48365, 2.47000, 3.30363E-002, -155.89718
 Zone Sizing Information, 2_BDRM_2_3, Cooling, 2419.29162, 2782.18537, 0.19924, 0.22913, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 111.48365, 2.47000, 3.30363E-002, 90.12946
 Zone Sizing Information, 2_BDRM_2_3, Heating, 1194.17607, 1492.72009, 5.15166E-002, 6.43957E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 111.48365, 2.47000, 3.30363E-002, -155.88438
 Zone Sizing Information, 2_BDRM_2_4, Cooling, 3104.89227, 3570.62610, 0.25571, 0.29407, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 111.48365, 2.47000, 3.30363E-002, 90.13226
 Zone Sizing Information, 2_BDRM_2_4, Heating, 1558.74062, 1948.42578, 6.72435E-002, 8.40544E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 111.48365, 2.47000, 3.30363E-002, -155.88137
 Zone Sizing Information, 2_BDRM_3_2, Cooling, 2109.28120, 2425.67337, 0.17370, 0.19976, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 31.23600, 9.34916E-003, 106.83850, 2.47000, 3.16598E-002, 86.34901
 Zone Sizing Information, 2_BDRM_3_2, Heating, 1046.89263, 1308.61579, 4.51642E-002, 5.64553E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 106.83850, 2.47000, 3.16598E-002, -149.40814
 Zone Sizing Information, 2_BDRM_3_3, Cooling, 2055.23195, 2363.51674, 0.16925, 0.19464, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 31.23600, 9.34916E-003, 106.83850, 2.47000, 3.16598E-002, 86.34932
 Zone Sizing Information, 2_BDRM_3_3, Heating, 1140.88618, 1426.10772, 4.92177E-002, 6.15221E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 106.83850, 2.47000, 3.16598E-002, -149.38912
 Zone Sizing Information, 2_BDRM_3_4, Cooling, 2502.89684, 2878.33137, 0.20612, 0.23704, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 106.83850, 2.47000, 3.16598E-002, 86.36634
 Zone Sizing Information, 2_BDRM_3_4, Heating, 1537.28256, 1921.60320, 6.63178E-002, 8.28973E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 106.83850, 2.47000, 3.16598E-002, -149.38600
 Zone Sizing Information, 3_BDRM_1_3, Cooling, 2670.23925, 3070.77513, 0.21991, 0.25290, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 139.35456, 3.39000, 4.12954E-002, 112.66142
 Zone Sizing Information, 3_BDRM_1_3, Heating, 1359.55012, 1699.43765, 5.86509E-002, 7.33136E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 139.35456, 3.39000, 4.12954E-002, -194.85673
 Zone Sizing Information, 3_BDRM_1_4, Cooling, 3450.79133, 3968.41003, 0.28420, 0.32683, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 16:00:00, 36.93200, 9.35854E-003, 139.35456, 3.39000, 4.12954E-002, 112.66673
 Zone Sizing Information, 3_BDRM_1_4, Heating, 1845.00315, 2306.25393, 7.95928E-002, 9.94910E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 139.35456, 3.39000, 4.12954E-002, -194.85201
 Zone Sizing Information, 3_BDRM_2_2, Cooling, 2970.29258, 3415.83647, 0.24462, 0.28131, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 139.35456, 3.39000, 4.12954E-002, 112.65713
 Zone Sizing Information, 3_BDRM_2_2, Heating, 1432.42960, 1790.53700, 6.17967E-002, 7.72459E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 139.35456, 3.39000, 4.12954E-002, -194.87922
 Zone Sizing Information, BATHRM_1, Cooling, 222.60729, 255.99838, 1.83316E-002, 2.10814E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 13.93546, 0.42750, 4.24753E-003, 11.58457
 Zone Sizing Information, BATHRM_1, Heating, 111.95227, 139.94034, 4.82982E-003, 6.03728E-003, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 13.93546, 0.42750, 4.24753E-003, -20.04594
 Zone Sizing Information, BATHRM_2, Cooling, 239.42378, 275.33735, 1.97164E-002, 2.26739E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 13.93546, 0.42750, 4.24753E-003, 11.58448
 Zone Sizing Information, BATHRM_2, Heating, 118.85231, 148.56539, 5.12752E-003, 6.40940E-003, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 13.93546, 0.42750, 4.24753E-003, -20.04615
 Zone Sizing Information, COFFEE_SHOP, Cooling, 9967.86113, 11463.04029, 0.82271, 0.94612, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 139.35456, 105.00000, 0.49908, 1372.60774
 Zone Sizing Information, COFFEE_SHOP, Heating, 4625.66964, 5782.08705, 0.18934, 0.49908, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 07:00:00, -0.30000, 3.68464E-003, 139.35456, 105.00000, 0.49908, -2015.30324
 Zone Sizing Information, COMMUNITY_RM, Cooling, 6243.56169, 7180.09594, 0.51521, 0.59249, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 139.35456, 75.00000, 0.21946, 603.08059
 Zone Sizing Information, COMMUNITY_RM, Heating, 1847.39373, 2309.24216, 7.96833E-002, 0.21946, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 07:00:00, -0.30000, 3.68464E-003, 139.35456, 75.00000, 0.21946, -1034.83513
 Zone Sizing Information, GYM 1, Cooling, 4356.91468, 5010.45188, 0.35887, 0.41271, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 28.21000, 9.34424E-003, 97.54819, 20.93700, 0.22736, 620.60210
 Zone Sizing Information, GYM 1, Heating, 1843.06763, 2303.83454, 7.94537E-002, 0.22736, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 06:00:00, -0.30000, 3.68464E-003, 97.54819, 20.93700, 0.22736, -1069.73166
 Zone Sizing Information, LT_RETAIL_1, Cooling, 3015.71230, 3468.06915, 0.24845, 0.28572, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:00:00, 37.11000, 9.35884E-003, 125.41910, 20.25000, 0.14813, 404.64390
 Zone Sizing Information, LT_RETAIL_1, Heating, 2354.25445, 2942.81806, 9.61868E-002, 0.14813, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 125.41910, 20.25000, 0.14813, -639.11546
 Zone Sizing Information, LT_RETAIL_2, Cooling, 3362.03779, 3866.34346, 0.27618, 0.31761, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 28.21000, 9.34424E-003, 102.19334, 16.50000, 0.12070, 326.42607
 Zone Sizing Information, LT_RETAIL_2, Heating, 2295.17561, 2868.96951, 9.36994E-002, 0.12070, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 102.19334, 16.50000, 0.12070, -514.36071
 Zone Sizing Information, LT_RETAIL_3, Cooling, 2297.84701, 2642.52406, 0.18933, 0.21772, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 97.54819, 15.75000, 0.11521, 314.83462
 Zone Sizing Information, LT_RETAIL_3, Heating, 1826.83660, 2283.54575, 7.48067E-002, 0.11521, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 97.54819, 15.75000, 0.11521, -498.21345
 Zone Sizing Information, LT_RETAIL_4, Cooling, 3340.16722, 3841.19231, 0.27524, 0.31652, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 102.19334, 16.50000, 0.12070, 329.97240
 Zone Sizing Information, LT_RETAIL_4, Heating, 2304.01271, 2880.01589, 9.40705E-002, 0.12070, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 102.19334, 16.50000, 0.12070, -514.29304
 Zone Sizing Information, OFFICE 1, Cooling, 1018.26661, 1171.00661, 7.73043E-002, 8.89000E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 28.21000, 9.34424E-003, 69.67728, 1.58250, 3.00866E-002, 68.10618
 Zone Sizing Information, OFFICE 1, Heating, 834.92704, 1043.65880, 3.42817E-002, 4.28521E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 69.67728, 1.58250, 3.00866E-002, -132.26407
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2154.85, 7.06564E-002, 7.06564E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1067.64, 1.75540E-002, 1.75540E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2038.43, 6.68389E-002, 6.68389E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 986.82, 1.62251E-002, 1.62251E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2832.76, 9.28846E-002, 9.28846E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1455.22, 2.39265E-002, 2.39265E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2109.29, 6.91624E-002, 6.91624E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1100.33, 1.80915E-002, 1.80915E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2068.77, 6.78338E-002, 6.78338E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1069.69, 1.75876E-002, 1.75876E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2904.93, 9.52512E-002, 9.52512E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1614.62, 2.65473E-002, 2.65473E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2053.02, 6.73175E-002, 6.73175E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 934.69, 1.53680E-002, 1.53680E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1926.51, 6.31693E-002, 6.31693E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 948.47, 1.55945E-002, 1.55945E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2652.82, 8.69845E-002, 8.69845E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1438.92, 2.36585E-002, 2.36585E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2049.47, 6.72012E-002, 6.72012E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 922.41, 1.51661E-002, 1.51661E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1916.59, 6.28438E-002, 6.28438E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 939.26, 1.54431E-002, 1.54431E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2638.23, 8.65061E-002, 8.65061E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1427.99, 2.34788E-002, 2.34788E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2735.22, 8.96864E-002, 8.96864E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1433.04, 2.35618E-002, 2.35618E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 10:00:00
 System Sizing Information, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2743.72, 8.99651E-002, 8.99651E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1378.50, 2.26650E-002, 2.26650E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3839.64, 0.12590, 0.12590, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2072.39, 3.40739E-002, 3.40739E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2766.01, 9.06958E-002, 9.06958E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1339.09, 2.20171E-002, 2.20171E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2605.05, 8.54183E-002, 8.54183E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1262.91, 2.07645E-002, 2.07645E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3591.47, 0.11776, 0.11776, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1895.66, 3.11680E-002, 3.11680E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2803.39, 9.19217E-002, 9.19217E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1339.80, 2.20288E-002, 2.20288E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2593.63, 8.50437E-002, 8.50437E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1256.01, 2.06511E-002, 2.06511E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3572.49, 0.11714, 0.11714, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1886.08, 3.10106E-002, 3.10106E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2939.95, 9.63995E-002, 9.63995E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1757.94, 2.89037E-002, 2.89037E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2795.38, 9.16590E-002, 9.16590E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1613.31, 2.65258E-002, 2.65258E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4015.49, 0.13167, 0.13167, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2379.79, 3.91281E-002, 3.91281E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2953.53, 9.68446E-002, 9.68446E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1675.73, 2.75520E-002, 2.75520E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2769.54, 9.08117E-002, 9.08117E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1568.87, 2.57950E-002, 2.57950E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3936.90, 0.12909, 0.12909, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2352.74, 3.86833E-002, 3.86833E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2644.80, 8.67214E-002, 8.67214E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1224.25, 2.01288E-002, 2.01288E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2472.44, 8.10699E-002, 8.10699E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1244.67, 2.04647E-002, 2.04647E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3418.41, 0.11209, 0.11209, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1886.26, 3.10135E-002, 3.10135E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3129.29, 0.10261, 0.10261, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1683.17, 2.76744E-002, 2.76744E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2921.43, 9.57922E-002, 9.57922E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1562.66, 2.56930E-002, 2.56930E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4129.82, 0.13541, 0.13541, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2341.57, 3.84996E-002, 3.84996E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4327.68, 0.19390, 0.19390, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 3933.19, 6.46687E-002, 6.46687E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4006.49, 0.17951, 0.17951, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 3635.32, 5.97712E-002, 5.97712E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7192.15, 0.23583, 0.23583, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 4723.42, 7.76616E-002, 7.76616E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 6553.01, 0.23843, 0.23843, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 4225.66, 6.94776E-002, 6.94776E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 6297.53, 0.22913, 0.22913, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 3916.58, 6.43957E-002, 6.43957E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 8082.25, 0.29407, 0.29407, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 5112.24, 8.40544E-002, 8.40544E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4458.31, 0.19976, 0.19976, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 3433.64, 5.64553E-002, 5.64553E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4344.07, 0.19464, 0.19464, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 3741.81, 6.15221E-002, 6.15221E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7229.25, 0.23704, 0.23704, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 5041.86, 8.28973E-002, 8.28973E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 6950.75, 0.25290, 0.25290, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 4458.97, 7.33136E-002, 7.33136E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 9545.42, 0.32683, 0.32683, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 6051.10, 9.94910E-002, 9.94910E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7731.73, 0.28131, 0.28131, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 4698.13, 7.72459E-002, 7.72459E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, BATHRM_1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 642.93, 2.10814E-002, 2.10814E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, BATHRM_1 CENTRAL AIR SOURCE HP, Heating, Sensible, 367.19, 6.03728E-003, 6.03728E-003, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, BATHRM_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 691.50, 2.26739E-002, 2.26739E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, BATHRM_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 389.82, 6.40940E-003, 6.40940E-003, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, COFFEE_SHOP CENTRAL AIR SOURCE HP, Cooling, Sensible, 26003.57, 0.94612, 0.94612, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, COFFEE_SHOP CENTRAL AIR SOURCE HP, Heating, Sensible, 30354.59, 0.49908, 0.49908, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, COMMUNITY_RM CENTRAL AIR SOURCE HP, Cooling, Sensible, 18069.60, 0.59249, 0.59249, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, COMMUNITY_RM CENTRAL AIR SOURCE HP, Heating, Sensible, 13347.41, 0.21946, 0.21946, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, GYM 1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7701.07, 0.41271, 0.41271, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, GYM 1 CENTRAL AIR SOURCE HP, Heating, Sensible, 13827.91, 0.22736, 0.22736, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 8406.16, 0.28572, 0.28572, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Heating, Sensible, 9009.50, 0.14813, 0.14813, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 5926.52, 0.31761, 0.31761, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 7341.07, 0.12070, 0.12070, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 6640.05, 0.21772, 0.21772, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 7007.39, 0.11521, 0.11521, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 8699.45, 0.31652, 0.31652, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 7341.07, 0.12070, 0.12070, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, OFFICE 1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1658.87, 8.89000E-002, 8.89000E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, OFFICE 1 CENTRAL AIR SOURCE HP, Heating, Sensible, 2606.29, 4.28521E-002, 4.28521E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_1_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_1_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 7.06564E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.68389E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.28846E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.91624E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_2_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_2_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.78338E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_2_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_2_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.52512E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_3_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_3_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.73175E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_3_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_3_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.31693E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_3_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_3_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.69845E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_4_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_4_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.72012E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_4_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_4_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.28438E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_4_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_4_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.65061E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_1_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_1_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.96864E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_2_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_2_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_2_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_2_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_3_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_3_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_3_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_3_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_3_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_3_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_4_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_4_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_4_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_4_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_4_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_4_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_5_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_5_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_5_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_5_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_5_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_5_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_6_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_6_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_6_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_6_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_6_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_6_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_7_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_7_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_7_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_7_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_7_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_7_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_1_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_1_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_2_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_2_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_2_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_2_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_3_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_3_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_3_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_3_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_3_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_3_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 3_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 3_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 3_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 3_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 3_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 3_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_1 ERV, User-Specified Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, BATHRM_1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BATHRM_1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, BATHRM_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BATHRM_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COFFEE_SHOP ERV, User-Specified Supply Air Flow Rate [m3/s], 0.74688
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COFFEE_SHOP ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.74688
 Component Sizing Information, Fan:OnOff, COFFEE_SHOP ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.74688
 Component Sizing Information, Fan:OnOff, COFFEE_SHOP ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.74688
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, COFFEE_SHOP ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.74688
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, COFFEE_SHOP DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COMMUNITY_RM ERV, User-Specified Supply Air Flow Rate [m3/s], 0.39646
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COMMUNITY_RM ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.39646
 Component Sizing Information, Fan:OnOff, COMMUNITY_RM ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.39646
 Component Sizing Information, Fan:OnOff, COMMUNITY_RM ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.39646
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, COMMUNITY_RM ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.39646
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, COMMUNITY_RM DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, GYM 1 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.27677
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, GYM 1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.27677
 Component Sizing Information, Fan:OnOff, GYM 1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.27677
 Component Sizing Information, Fan:OnOff, GYM 1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.27677
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, GYM 1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.27677
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, GYM 1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_1 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.19592
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.19592
 Component Sizing Information, Fan:OnOff, LT_RETAIL_1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.19592
 Component Sizing Information, Fan:OnOff, LT_RETAIL_1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.19592
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.19592
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.15238
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.15238
 Component Sizing Information, Fan:OnOff, LT_RETAIL_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15238
 Component Sizing Information, Fan:OnOff, LT_RETAIL_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.15238
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.15238
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, OFFICE 1 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.38213E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, OFFICE 1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.38213E-002
 Component Sizing Information, Fan:OnOff, OFFICE 1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.38213E-002
 Component Sizing Information, Fan:OnOff, OFFICE 1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.38213E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OFFICE 1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.38213E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, OFFICE 1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.06564E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.06564E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.06564E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 7.06564E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 7.06564E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 7.06564E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 6.68389E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 6.68389E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 6.68389E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 6.68389E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 6.68389E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 6.68389E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.28846E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.28846E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.28846E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.28846E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.28846E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.28846E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 6.91624E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 6.91624E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 6.91624E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 6.91624E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 6.91624E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 6.91624E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 6.78338E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 6.78338E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 6.78338E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 6.78338E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 6.78338E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 6.78338E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.52512E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.52512E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.52512E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.52512E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.52512E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.52512E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 6.73175E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 6.73175E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 6.73175E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 6.73175E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 6.73175E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 6.73175E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 6.31693E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 6.31693E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 6.31693E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 6.31693E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 6.31693E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 6.31693E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.69845E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.69845E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.69845E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.69845E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.69845E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.69845E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 6.72012E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 6.72012E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 6.72012E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 6.72012E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 6.72012E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 6.72012E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 6.28438E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 6.28438E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 6.28438E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 6.28438E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 6.28438E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 6.28438E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.65061E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.65061E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.65061E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.65061E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.65061E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.65061E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.96864E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.96864E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.96864E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.96864E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.96864E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.96864E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.99651E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.99651E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.99651E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 7.06564E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 6.68389E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.28846E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 6.91624E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 6.78338E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.52512E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 6.73175E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 6.31693E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.69845E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 6.72012E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 6.28438E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.65061E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.96864E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 7.06564E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 7.06564E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 7.06564E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1754.56560
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1754.56560
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1754.56560
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 7.06564E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 7.06564E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 1754.56560
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, 1697.1, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 7.06564E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 1754.56560
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, 1807.6, 892.9, 7.89, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1754.56560
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 6.68389E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 6.68389E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 6.68389E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1659.76978
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1659.76978
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1659.76978
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 6.68389E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 6.68389E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 1659.76978
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, 1605.4, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 6.68389E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 1659.76978
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, 1710.0, 844.7, 7.87, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1659.76978
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.28846E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.28846E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.28846E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2306.54657
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2306.54657
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2306.54657
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.28846E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 9.28846E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2306.54657
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, 2231.0, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 9.28846E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2306.54657
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, 2376.3, 1173.8, 7.66, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2306.54657
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 6.91624E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 6.91624E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 6.91624E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1717.46736
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1717.46736
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1717.46736
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 6.91624E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 6.91624E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 1717.46736
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, 1661.2, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 6.91624E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 1717.46736
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, 1769.4, 874.0, 7.88, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1717.46736
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 6.78338E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 6.78338E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 6.78338E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1684.47371
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1684.47371
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1684.47371
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 6.78338E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 6.78338E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 1684.47371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, 1629.3, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 6.78338E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 1684.47371
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, 1735.4, 857.2, 7.88, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1684.47371
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.52512E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.52512E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.52512E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2365.31519
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2365.31519
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2365.31519
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.52512E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 9.52512E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2365.31519
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, 2287.9, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 9.52512E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2365.31519
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, 2436.9, 1203.7, 7.68, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2365.31519
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 6.73175E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 6.73175E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 6.73175E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1671.65312
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1671.65312
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1671.65312
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 6.73175E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 6.73175E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 1671.65312
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, 1616.9, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 6.73175E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 1671.65312
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, 1722.2, 850.7, 7.87, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1671.65312
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 6.31693E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 6.31693E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 6.31693E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1568.64483
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1568.64483
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1568.64483
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 6.31693E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 5KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 6.31693E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 5KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 1568.64483
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 5KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 5KBTU/HR 11.2EER, 1517.3, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 5 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 6.31693E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 5 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 1568.64483
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 5 CLG KBTU/HR 14.0HSPF, 1616.1, 798.3, 7.85, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1568.64483
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.69845E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.69845E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.69845E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2160.03255
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2160.03255
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2160.03255
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.69845E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 8.69845E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2160.03255
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, 2089.3, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 8.69845E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2160.03255
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, 2225.4, 1099.3, 7.61, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2160.03255
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 6.72012E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 6.72012E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 6.72012E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1668.76483
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1668.76483
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1668.76483
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 6.72012E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 6.72012E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 1668.76483
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 6KBTU/HR 11.2EER, 1614.1, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 6.72012E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 1668.76483
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL 6 CLG KBTU/HR 14.0HSPF, 1719.2, 849.3, 7.87, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1668.76483
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 6.28438E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 6.28438E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 6.28438E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1560.56204
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1560.56204
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1560.56204
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 6.28438E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 5KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 6.28438E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 5KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 1560.56204
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 5KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 5KBTU/HR 11.2EER, 1509.5, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL 5 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 6.28438E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL 5 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 1560.56204
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL 5 CLG KBTU/HR 14.0HSPF, 1607.8, 794.2, 7.85, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1560.56204
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.65061E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.65061E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.65061E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2148.15306
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2148.15306
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2148.15306
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.65061E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 8.65061E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2148.15306
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, 2077.8, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 8.65061E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2148.15306
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, 2213.1, 1093.2, 7.61, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2148.15306
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.96864E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.96864E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.96864E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2227.12598
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2227.12598
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2227.12598
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.96864E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 8.96864E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2227.12598
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, 2154.2, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 8.96864E-002
