 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2227.12598
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, 2294.5, 1133.4, 7.63, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2227.12598
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2234.04654
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2234.04654
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2234.04654
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2234.04654
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, 2160.9, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 8.99651E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2234.04654
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, 2301.6, 1136.9, 7.63, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2234.04654
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3126.38831
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3126.38831
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3126.38831
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12590
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 3126.38831
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, 3024.0, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.12590
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 3126.38831
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 14.0HSPF, 3221.0, 1591.1, 7.85, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3126.38831
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2252.19378
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2252.19378
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2252.19378
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2252.19378
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, 2178.5, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 9.06958E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2252.19378
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, 2320.3, 1146.2, 7.64, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2252.19378
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2121.14093
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2121.14093
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2121.14093
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2121.14093
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, 2051.7, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 8.54183E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2121.14093
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, 2185.3, 1079.5, 7.85, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2121.14093
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2924.32342
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2924.32342
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2924.32342
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11776
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2924.32342
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 11.2EER, 2828.6, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.11776
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2924.32342
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 14.0HSPF, 3012.8, 1488.2, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2924.32342
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2282.63586
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2282.63586
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2282.63586
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2282.63586
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, 2207.9, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 9.19217E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2282.63586
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, 2351.7, 1161.7, 7.65, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2282.63586
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2111.83720
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2111.83720
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2111.83720
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2111.83720
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, 2042.7, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 8.50437E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2111.83720
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, 2175.7, 1074.7, 7.85, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2111.83720
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2908.86296
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2908.86296
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2908.86296
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11714
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2908.86296
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 11.2EER, 2813.6, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.11714
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2908.86296
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 14.0HSPF, 2996.9, 1480.4, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2908.86296
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2393.82802
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2393.82802
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2393.82802
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2393.82802
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, 2315.5, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 9.63995E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2393.82802
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, 2466.2, 1218.2, 7.69, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2393.82802
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2276.11202
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2276.11202
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2276.11202
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2276.11202
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, 2201.6, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 9.16590E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2276.11202
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, 2345.0, 1158.3, 7.65, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2276.11202
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3269.57837
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3269.57837
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3269.57837
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13167
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 3269.57837
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, 3162.5, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.13167
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 3269.57837
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 14.0HSPF, 3368.5, 1663.9, 7.87, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3269.57837
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2404.88112
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2404.88112
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2404.88112
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2404.88112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, 2326.1, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 9.68446E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2404.88112
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, 2477.6, 1223.9, 7.70, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_5_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2404.88112
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2255.07136
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2255.07136
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2255.07136
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2255.07136
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, 2181.2, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 9.08117E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2255.07136
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, 2323.3, 1147.6, 7.64, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_5_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2255.07136
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3205.58321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3205.58321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3205.58321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12909
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 3205.58321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, 3100.6, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.12909
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 3205.58321
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 14.0HSPF, 3302.6, 1631.4, 7.86, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_5_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3205.58321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2153.49938
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2153.49938
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2153.49938
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2153.49938
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, 2083.0, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 8.67214E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2153.49938
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, 2218.6, 1095.9, 7.61, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_6_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2153.49938
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2013.15747
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2013.15747
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2013.15747
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2013.15747
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 11.2EER, 1947.2, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 8.10699E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2013.15747
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 14.0HSPF, 2074.1, 1024.5, 7.86, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_6_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2013.15747
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2783.40865
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2783.40865
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2783.40865
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2783.40865
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 11.2EER, 2692.3, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.11209
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2783.40865
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 14.0HSPF, 2867.6, 1416.5, 7.83, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_6_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2783.40865
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2547.99652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2547.99652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2547.99652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10261
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2547.99652
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 11.2EER, 2464.6, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.10261
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2547.99652
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 14.0HSPF, 2625.1, 1296.7, 7.75, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_7_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2547.99652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2378.74728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2378.74728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2378.74728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2378.74728
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, 2300.9, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 9.57922E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2378.74728
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, 2450.7, 1210.6, 7.69, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_7_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2378.74728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3362.66756
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3362.66756
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3362.66756
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13541
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 3362.66756
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 11.2EER, 3252.6, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.13541
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 3362.66756
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 14.0HSPF, 3464.4, 1711.3, 7.88, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_7_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3362.66756
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 4815.05175
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 4815.05175
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 4815.05175
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.19390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 16KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 16KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 4815.05175
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 16KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 16KBTU/HR 11.2EER, 4657.4, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 16 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.19390
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 16 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 4815.05175
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 16 CLG KBTU/HR 14.0HSPF, 4960.7, 2450.4, 7.86, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 4815.05175
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 4457.69891
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 4457.69891
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 4457.69891
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17951
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 15KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 15KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 4457.69891
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 15KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 15KBTU/HR 11.2EER, 4311.8, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 15 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.17951
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 15 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 4457.69891
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 15 CLG KBTU/HR 14.0HSPF, 4592.5, 2268.6, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 4457.69891
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5856.14087
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5856.14087
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5856.14087
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23583
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 5856.14087
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 11.2EER, 5664.4, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 20 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.23583
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 20 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 5856.14087
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 20 CLG KBTU/HR 14.0HSPF, 6033.3, 2980.3, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5856.14087
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5920.70039
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5920.70039
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5920.70039
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 5920.70039
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 11.2EER, 5726.9, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 20 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 20 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 5920.70039
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 20 CLG KBTU/HR 14.0HSPF, 6099.8, 3013.1, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5920.70039
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5689.87513
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5689.87513
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5689.87513
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22913
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 19KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 19KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 5689.87513
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 19KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 19KBTU/HR 11.2EER, 5503.6, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 19 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.22913
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 19 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 5689.87513
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 19 CLG KBTU/HR 14.0HSPF, 5862.0, 2895.6, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5689.87513
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7302.38435
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7302.38435
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7302.38435
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29407
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 25KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 25KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 7302.38435
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 25KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 25KBTU/HR 11.2EER, 7063.3, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 25 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.29407
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 25 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 7302.38435
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 25 CLG KBTU/HR 14.0HSPF, 7523.3, 3716.3, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7302.38435
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 4960.39743
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 4960.39743
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 4960.39743
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.19976
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 17KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 17KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 4960.39743
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 17KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 17KBTU/HR 11.2EER, 4798.0, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 17 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.19976
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 17 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 4960.39743
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 17 CLG KBTU/HR 14.0HSPF, 5110.5, 2524.4, 7.87, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 4960.39743
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 4833.29447
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 4833.29447
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 4833.29447
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.19464
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 16KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 16KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 4833.29447
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 16KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 16KBTU/HR 11.2EER, 4675.1, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 16 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.19464
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 16 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 4833.29447
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 16 CLG KBTU/HR 14.0HSPF, 4979.5, 2459.7, 7.86, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 4833.29447
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5886.35013
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5886.35013
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5886.35013
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23704
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 5886.35013
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 11.2EER, 5693.6, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 20 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.23704
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 20 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 5886.35013
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 20 CLG KBTU/HR 14.0HSPF, 6064.4, 2995.6, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5886.35013
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 6280.06676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 6280.06676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6280.06676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.25290
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 21KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 21KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 6280.06676
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 21KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 21KBTU/HR 11.2EER, 6074.5, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 21 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.25290
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 21 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 6280.06676
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 21 CLG KBTU/HR 14.0HSPF, 6470.0, 3196.0, 7.85, 4
 Component Sizing Information, Coil:Heating:Electric, 3_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 6280.06676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 8115.92101
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 8115.92101
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 8115.92101
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.32683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 28KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 28KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 8115.92101
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 28KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 28KBTU/HR 11.2EER, 7850.2, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 28 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.32683
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 28 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 8115.92101
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 28 CLG KBTU/HR 14.0HSPF, 8361.4, 4130.3, 7.82, 4
 Component Sizing Information, Coil:Heating:Electric, 3_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 8115.92101
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 6985.68273
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 6985.68273
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6985.68273
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 3_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.28131
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 6985.68273
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 11.2EER, 6757.0, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.28131
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 6985.68273
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 14.0HSPF, 7197.0, 3555.1, 7.83, 4
 Component Sizing Information, Coil:Heating:Electric, 3_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 6985.68273
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 523.50109
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 523.50109
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 523.50109
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, BATHRM_1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 523.50109
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 11.2EER, 506.4, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP HEATING COIL 2 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 2.10814E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP HEATING COIL 2 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 523.50109
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP HEATING COIL 2 CLG KBTU/HR 14.0HSPF, 539.3, 266.4, 6.01, 4
 Component Sizing Information, Coil:Heating:Electric, BATHRM_1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 523.50109
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 563.04682
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 563.04682
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 563.04682
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, BATHRM_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 563.04682
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 11.2EER, 544.6, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP HEATING COIL 2 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 2.26739E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP HEATING COIL 2 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 563.04682
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP HEATING COIL 2 CLG KBTU/HR 14.0HSPF, 580.1, 286.5, 6.18, 4
 Component Sizing Information, Coil:Heating:Electric, BATHRM_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 563.04682
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 23494.45749
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 23494.45749
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 23494.45749
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, COFFEE_SHOP CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.94612
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL 80KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL 80KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 23494.45749
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL 80KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL 80KBTU/HR 11.2EER, 22725.3, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP HEATING COIL 80 CLG KBTU/HR 3.7COPH, Design Size Rated Air Flow Rate [m3/s], 0.94612
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP HEATING COIL 80 CLG KBTU/HR 3.7COPH, Design Size Gross Rated Heating Capacity [W], 23494.45749
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP HEATING COIL 80 CLG KBTU/HR 3.7COPH, 24205.2, 11956.6, 8.20, 4
 Component Sizing Information, Coil:Heating:Electric, COFFEE_SHOP CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 23494.45749
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 14713.00156
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 14713.00156
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 14713.00156
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, COMMUNITY_RM CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.59249
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL 50KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL 50KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 14713.00156
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL 50KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL 50KBTU/HR 11.2EER, 14231.3, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP HEATING COIL 50 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.59249
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP HEATING COIL 50 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 14713.00156
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP HEATING COIL 50 CLG KBTU/HR 14.0HSPF, 15158.1, 7487.6, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, COMMUNITY_RM CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 14713.00156
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 10248.46224
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 10248.46224
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 10248.46224
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, GYM 1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.41271
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL 35KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL 35KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 10248.46224
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL 35KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL 35KBTU/HR 11.2EER, 9912.9, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP HEATING COIL 35 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP HEATING COIL 35 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 10248.46224
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP HEATING COIL 35 CLG KBTU/HR 14.0HSPF, 10558.5, 5215.6, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, GYM 1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 10248.46224
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7094.98980
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7094.98980
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7094.98980
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.28572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 7094.98980
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 11.2EER, 6862.7, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.28572
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 7094.98980
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 14.0HSPF, 7309.6, 3610.7, 7.84, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7094.98980
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7886.92145
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7886.92145
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7886.92145
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.31761
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL 27KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL 27KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 7886.92145
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL 27KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL 27KBTU/HR 11.2EER, 7628.7, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP HEATING COIL 27 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.31761
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP HEATING COIL 27 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 7886.92145
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP HEATING COIL 27 CLG KBTU/HR 14.0HSPF, 8125.5, 4013.7, 7.79, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7886.92145
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5406.60066
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5406.60066
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5406.60066
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL 18KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL 18KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 5406.60066
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL 18KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL 18KBTU/HR 11.2EER, 5229.6, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP HEATING COIL 18 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.21772
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP HEATING COIL 18 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 5406.60066
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP HEATING COIL 18 CLG KBTU/HR 14.0HSPF, 5570.2, 2751.5, 7.82, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5406.60066
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7860.02921
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7860.02921
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7860.02921
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.31652
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL 27KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL 27KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 7860.02921
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL 27KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL 27KBTU/HR 11.2EER, 7602.7, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP HEATING COIL 27 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 0.31652
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP HEATING COIL 27 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 7860.02921
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP HEATING COIL 27 CLG KBTU/HR 14.0HSPF, 8097.8, 4000.1, 7.78, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7860.02921
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2207.59841
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2207.59841
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2207.59841
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, OFFICE 1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Rated Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, Design Size Gross Rated Total Cooling Capacity [W], 2207.59841
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 11.2EER, 2135.3, 3.34, 11.40, 12.02, 11.64
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Rated Air Flow Rate [m3/s], 8.89000E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, Design Size Gross Rated Heating Capacity [W], 2207.59841
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 14.0HSPF, 2274.4, 1123.5, 7.63, 4
 Component Sizing Information, Coil:Heating:Electric, OFFICE 1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2207.59841
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 001 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 001 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 002 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 002 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 003 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 003 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 004 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 004 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 005 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 005 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 006 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 006 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 007 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 007 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 008 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 008 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 009 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 009 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 010 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 010 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 011 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 011 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 012 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 012 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 101 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 101 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 102 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 102 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 103 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 103 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 104 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 104 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 105 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 105 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 106 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 106 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 107 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 107 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 108 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 108 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 109 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 109 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 110 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 110 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 111 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 111 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 112 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 112 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 113 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 113 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 114 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 114 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 115 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 115 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 116 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 116 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 117 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 117 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 118 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 118 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 119 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 119 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 120 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 120 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 121 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 121 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 201 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 201 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 202 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 202 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 203 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 203 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 204 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 204 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 205 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 205 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 206 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 206 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 207 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 207 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 208 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 208 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 209 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 209 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 301 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 301 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 302 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 302 HPWH,0.1703,1233.4,0.000,0.0000,701
 Component Sizing Information, Fan:OnOff, RES WH_BUILDING UNIT 303 FAN, User-Specified Maximum Flow Rate [m3/s], 8.54225E-002
Heat Pump Water Heater Information,WaterHeater:HeatPump:WrappedCondenser,RES WH_BUILDING UNIT 303 HPWH,0.1703,1233.4,0.000,0.0000,701
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
Water Heater Stratified Node Information,1,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,0,1
Water Heater Stratified Node Information,2,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,3,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,4,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,5,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,6,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,7,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,8,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,9,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,10,8.6125E-002,1.4195E-002,0.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,11,8.6125E-002,1.4195E-002,4500.000,0.1403,0.1403,0,0
Water Heater Stratified Node Information,12,8.6125E-002,1.4195E-002,0.000,0.3269,0.3269,1,0
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2019,12/31/2019,Tuesday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays, 25
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,0_BDRM_1_2,RunPeriod: RUN PERIOD 1,0.4855502290,0.6261962058,Pass,Pass,1.1075785475,1.9092981596,Pass,Fail
 Warmup Convergence Information,0_BDRM_1_3,RunPeriod: RUN PERIOD 1,0.4129059810,0.3885233657,Pass,Pass,1.1030181725,3.2812471857,Fail,Pass
 Warmup Convergence Information,0_BDRM_1_4,RunPeriod: RUN PERIOD 1,0.3184569044,0.4293120517,Fail,Pass,0.6826322972,1.5926474351,Fail,Pass
 Warmup Convergence Information,0_BDRM_2_2,RunPeriod: RUN PERIOD 1,0.3172221505,0.3712013977,Fail,Pass,0.6390790968,2.5959609734,Fail,Pass
 Warmup Convergence Information,0_BDRM_2_3,RunPeriod: RUN PERIOD 1,0.4289487514,0.4634336712,Pass,Pass,1.0291004026,3.0581376799,Fail,Pass
 Warmup Convergence Information,0_BDRM_2_4,RunPeriod: RUN PERIOD 1,0.5980500007,0.6060191149,Pass,Pass,2.7381227753,4.3688135434,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_2,RunPeriod: RUN PERIOD 1,0.4384335115,0.6461184981,Fail,Pass,0.7129342516,2.0295611890,Fail,Fail
 Warmup Convergence Information,0_BDRM_3_3,RunPeriod: RUN PERIOD 1,0.5878320858,0.6718888236,Pass,Pass,1.5368278667,3.5314191166,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_4,RunPeriod: RUN PERIOD 1,0.3894818414,0.3468216688,Pass,Pass,0.6668539541,1.6854796896,Fail,Pass
 Warmup Convergence Information,0_BDRM_4_2,RunPeriod: RUN PERIOD 1,0.3631086637,0.4276645456,Pass,Pass,0.1433389482,0.2451915006,Fail,Pass
 Warmup Convergence Information,0_BDRM_4_3,RunPeriod: RUN PERIOD 1,0.3612171269,0.4965023372,Pass,Pass,0.1190229240,0.2131702376,Fail,Pass
 Warmup Convergence Information,0_BDRM_4_4,RunPeriod: RUN PERIOD 1,0.3922836496,0.4543258510,Pass,Pass,0.7040737700,1.9143517070,Fail,Pass
 Warmup Convergence Information,1_BDRM_1_2,RunPeriod: RUN PERIOD 1,0.4960226437,0.5391726945,Pass,Pass,0.3565251733,0.9401344931,Fail,Pass
 Warmup Convergence Information,1_BDRM_1_3,RunPeriod: RUN PERIOD 1,0.3595403292,0.4157863331,Pass,Pass,0.3981784896,1.2966677622,Fail,Pass
 Warmup Convergence Information,1_BDRM_1_4,RunPeriod: RUN PERIOD 1,0.3270964271,0.3519308311,Pass,Pass,0.5303698473,1.1234791960,Fail,Pass
 Warmup Convergence Information,1_BDRM_2_2,RunPeriod: RUN PERIOD 1,0.2522909046,0.2838027584,Pass,Pass,0.1133014455,0.2149008112,Fail,Pass
 Warmup Convergence Information,1_BDRM_2_3,RunPeriod: RUN PERIOD 1,0.5722793636,0.6751034156,Pass,Fail,0.4312457490,0.7632264467,Pass,Fail
 Warmup Convergence Information,1_BDRM_2_4,RunPeriod: RUN PERIOD 1,0.5261478221,0.5644162835,Fail,Pass,1.5182442822,3.2059770359,Fail,Fail
 Warmup Convergence Information,1_BDRM_3_2,RunPeriod: RUN PERIOD 1,0.3378419883,0.3894695659,Pass,Pass,0.6365539968,1.9799702674,Fail,Pass
 Warmup Convergence Information,1_BDRM_3_3,RunPeriod: RUN PERIOD 1,0.5713797085,0.6762411199,Pass,Pass,0.5441198484,1.1706710616,Fail,Fail
 Warmup Convergence Information,1_BDRM_3_4,RunPeriod: RUN PERIOD 1,0.4055851585,0.5520486307,Fail,Pass,0.4652958996,1.1245266038,Fail,Fail
 Warmup Convergence Information,1_BDRM_4_2,RunPeriod: RUN PERIOD 1,0.2360776630,0.2317975947,Pass,Pass,0.8192381799,1.8550361983,Fail,Pass
 Warmup Convergence Information,1_BDRM_4_3,RunPeriod: RUN PERIOD 1,0.4466096445,0.5034657211,Pass,Pass,0.9641420047,1.7715533722,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_4,RunPeriod: RUN PERIOD 1,0.1203946348,0.1012910399,Pass,Pass,0.2647757935,0.6172925043,Fail,Pass
 Warmup Convergence Information,1_BDRM_5_2,RunPeriod: RUN PERIOD 1,0.3629903053,0.3534608269,Pass,Pass,1.2168678288,1.9600655582,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_3,RunPeriod: RUN PERIOD 1,0.2605290850,0.2856947626,Pass,Pass,0.4782325490,1.3369062299,Fail,Pass
 Warmup Convergence Information,1_BDRM_5_4,RunPeriod: RUN PERIOD 1,0.2280167465,0.2536956830,Pass,Pass,0.4884139938,1.1796686939,Fail,Pass
 Warmup Convergence Information,1_BDRM_6_2,RunPeriod: RUN PERIOD 1,0.3184497094,0.4167898856,Pass,Pass,0.4157694761,1.2490017346,Fail,Pass
 Warmup Convergence Information,1_BDRM_6_3,RunPeriod: RUN PERIOD 1,0.3436978077,0.3835970386,Pass,Pass,1.1483398761,3.6663516905,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_4,RunPeriod: RUN PERIOD 1,0.5251106108,0.6362347287,Pass,Pass,0.3899197049,0.6327341193,Pass,Fail
 Warmup Convergence Information,1_BDRM_7_2,RunPeriod: RUN PERIOD 1,0.3950034885,0.4027333328,Pass,Pass,0.8670977077,1.5837551616,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_3,RunPeriod: RUN PERIOD 1,0.2976168792,0.4008636351,Pass,Pass,0.3419849159,1.0112895674,Fail,Pass
 Warmup Convergence Information,1_BDRM_7_4,RunPeriod: RUN PERIOD 1,0.3506543051,0.5567260906,Pass,Pass,0.7356691603,1.3757370860,Fail,Pass
 Warmup Convergence Information,2_BDRM_1_2,RunPeriod: RUN PERIOD 1,7.6061736534E-003,2.4596985976E-002,Pass,Pass,1.4055072318,1.8483184086,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_3,RunPeriod: RUN PERIOD 1,0.1068714159,0.3076418666,Fail,Pass,3.7215179802,4.9699207608,Fail,Fail
 Warmup Convergence Information,2_BDRM_1_4,RunPeriod: RUN PERIOD 1,4.5020535259E-002,0.1027156582,Pass,Pass,1.3314339174,2.8019751251,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_2,RunPeriod: RUN PERIOD 1,2.1310643714E-005,2.3762321124E-005,Pass,Pass,3.1613256556,10.8838412033,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_3,RunPeriod: RUN PERIOD 1,2.3086215076E-005,2.1755744686E-005,Pass,Pass,5.5539166691,14.6669489978,Fail,Pass
 Warmup Convergence Information,2_BDRM_2_4,RunPeriod: RUN PERIOD 1,2.0962441271E-005,2.2660175975E-005,Pass,Pass,2.0677186380,6.4994860053,Fail,Pass
 Warmup Convergence Information,2_BDRM_3_2,RunPeriod: RUN PERIOD 1,3.4129057668E-002,5.3415544852E-002,Pass,Pass,4.8670200535,11.6533287581,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_3,RunPeriod: RUN PERIOD 1,2.9767647788E-002,8.5179382539E-002,Pass,Pass,5.7201493290,18.3171091201,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_4,RunPeriod: RUN PERIOD 1,1.8241694874E-005,2.4470873464E-005,Pass,Pass,0.9392246677,1.5646195641,Fail,Pass
 Warmup Convergence Information,3_BDRM_1_3,RunPeriod: RUN PERIOD 1,3.2852210410E-002,0.1087142383,Pass,Pass,25.6954322330,94.4566933107,Fail,Pass
 Warmup Convergence Information,3_BDRM_1_4,RunPeriod: RUN PERIOD 1,1.8397074807E-005,2.5080434918E-005,Pass,Pass,1.6781482644,3.2370281962,Pass,Pass
 Warmup Convergence Information,3_BDRM_2_2,RunPeriod: RUN PERIOD 1,1.6318945915E-002,3.1577953946E-002,Pass,Pass,1.5052726507,1.9077117377,Fail,Pass
 Warmup Convergence Information,BATHRM_1,RunPeriod: RUN PERIOD 1,6.4620601991E-002,2.8269386245E-002,Pass,Pass,2.7768217503E-002,2.8467634211E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_2,RunPeriod: RUN PERIOD 1,7.1558304311E-002,3.4102752015E-002,Pass,Pass,2.7344704006E-002,2.7708179584E-002,Pass,Pass
 Warmup Convergence Information,COFFEE_SHOP,RunPeriod: RUN PERIOD 1,0.6579162618,0.6480510231,Pass,Pass,0.5845223910,1.1442188061,Pass,Pass
 Warmup Convergence Information,COMMUNITY_RM,RunPeriod: RUN PERIOD 1,0.2974222161,0.4601803656,Pass,Pass,0.9286587103,2.6178800980,Pass,Pass
 Warmup Convergence Information,CORRIDOR,RunPeriod: RUN PERIOD 1,7.3225184845E-002,4.6374123650E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_2,RunPeriod: RUN PERIOD 1,1.5473038907E-002,1.0985418362E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_3,RunPeriod: RUN PERIOD 1,1.4427228409E-002,1.1254458108E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_4,RunPeriod: RUN PERIOD 1,2.8888175816E-002,1.8839455576E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1,RunPeriod: RUN PERIOD 1,6.5614963449E-002,3.4733931459E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_2,RunPeriod: RUN PERIOD 1,1.3160792745E-002,8.4502325681E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_3,RunPeriod: RUN PERIOD 1,1.0225641386E-002,9.5849532611E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_4,RunPeriod: RUN PERIOD 1,0.1273552359,0.1993135553,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2,RunPeriod: RUN PERIOD 1,8.2397365463E-002,4.3226469024E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_2,RunPeriod: RUN PERIOD 1,1.7495804524E-002,8.3297179789E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_3,RunPeriod: RUN PERIOD 1,1.6231063785E-002,9.3657148344E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_4,RunPeriod: RUN PERIOD 1,0.1324453693,0.1960098761,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GARBAGE 1,RunPeriod: RUN PERIOD 1,4.7171232862E-002,4.0108783700E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GYM 1,RunPeriod: RUN PERIOD 1,0.4386486433,0.5044969272,Pass,Pass,0.7573975044,1.9822194942,Pass,Pass
 Warmup Convergence Information,LOBBY_ENTRY,RunPeriod: RUN PERIOD 1,0.2166780886,0.2003374657,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_1,RunPeriod: RUN PERIOD 1,0.2570150398,0.2491062591,Pass,Pass,0.1776874452,0.4580569823,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_2,RunPeriod: RUN PERIOD 1,0.2568853909,0.3521789581,Pass,Pass,0.1754471691,0.2430394152,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_3,RunPeriod: RUN PERIOD 1,0.2510188560,0.2466506553,Pass,Pass,0.1541442415,0.3963618114,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_4,RunPeriod: RUN PERIOD 1,0.2548019297,0.3675796155,Pass,Pass,0.1992054512,0.3034321460,Pass,Pass
 Warmup Convergence Information,MAIL_SHIPPING,RunPeriod: RUN PERIOD 1,6.1109610357E-002,4.6778235447E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE 1,RunPeriod: RUN PERIOD 1,0.1754269154,0.2055797917,Pass,Pass,8.9162730905E-002,0.1884269373,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_2,RunPeriod: RUN PERIOD 1,3.6120596537E-002,3.1388611413E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_3,RunPeriod: RUN PERIOD 1,3.6156384412E-002,3.0319187527E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_4,RunPeriod: RUN PERIOD 1,4.5754806435E-002,4.1818923478E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_2,RunPeriod: RUN PERIOD 1,3.6769092325E-002,2.9834088605E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_3,RunPeriod: RUN PERIOD 1,3.8325173010E-002,3.3414228601E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_4,RunPeriod: RUN PERIOD 1,4.7179079921E-002,4.4576499222E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_1,RunPeriod: RUN PERIOD 1,7.5530929283E-002,5.4727627072E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_2,RunPeriod: RUN PERIOD 1,6.1934233750E-002,4.5856296869E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
