Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2021.05.19 07:51
! <Version>, Version ID
 Version, 9.3
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  1, 60
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, Yes, No, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, MaxZoneTempDiff
 Performance Precision Tradeoffs, No, ScriptF, Normal, 1, No, 1, No, 0.300
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  20.67,  20.66,  20.63,  20.67,  20.70,  22.85,  23.24,  23.33,  23.34,  21.19,  20.85,  20.74
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  11.74,   9.25,   8.57,   9.16,  12.52,  16.29,  19.83,  22.39,  23.14,  21.94,  19.04,  15.38
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Sacramento Metropolitan Ap CA USA TMY3 WMO#=724839,38.70,-121.58,-8.00,7.00,101241,1.2033
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,15.87,16.10,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,114
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,78,757,92
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, 0_BDRM_1_2,0.0,0.00,0.00,0.00,46.48,4.57,5.79,1,1,1,44.20,48.77,0.00,9.14,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_1_3,0.0,0.00,0.00,0.00,46.48,4.57,8.84,1,1,1,44.20,48.77,0.00,9.14,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_1_4,0.0,0.00,0.00,0.00,46.48,4.57,11.89,1,1,1,44.20,48.77,0.00,9.14,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_2_2,0.0,0.00,0.00,0.00,44.96,15.24,5.79,1,1,1,42.67,47.24,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_2_3,0.0,0.00,0.00,0.00,44.96,15.24,8.84,1,1,1,42.67,47.24,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_2_4,0.0,0.00,0.00,0.00,44.96,15.24,11.89,1,1,1,42.67,47.24,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_2,0.0,0.00,0.00,0.00,40.39,15.24,5.79,1,1,1,38.10,42.67,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_3,0.0,0.00,0.00,0.00,40.39,15.24,8.84,1,1,1,38.10,42.67,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_4,0.0,0.00,0.00,0.00,40.39,15.24,11.89,1,1,1,38.10,42.67,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_2,0.0,0.00,0.00,0.00,35.81,15.24,5.79,1,1,1,33.53,38.10,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_3,0.0,0.00,0.00,0.00,35.81,15.24,8.84,1,1,1,33.53,38.10,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_4,0.0,0.00,0.00,0.00,35.81,15.24,11.89,1,1,1,33.53,38.10,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 1_BDRM_1_2,0.0,0.00,0.00,0.00,21.34,4.57,5.79,1,1,1,18.29,24.38,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_1_3,0.0,0.00,0.00,0.00,21.34,4.57,8.84,1,1,1,18.29,24.38,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_1_4,0.0,0.00,0.00,0.00,21.34,4.57,11.89,1,1,1,18.29,24.38,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_2_2,0.0,0.00,0.00,0.00,27.41,4.73,5.79,1,1,1,24.38,30.48,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,8,1,2,Yes
 Zone Information, 1_BDRM_2_3,0.0,0.00,0.00,0.00,27.43,4.57,8.84,1,1,1,24.38,30.48,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_2_4,0.0,0.00,0.00,0.00,27.43,4.57,11.89,1,1,1,24.38,30.48,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_3_2,0.0,0.00,0.00,0.00,33.55,4.73,5.79,1,1,1,30.48,36.58,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,8,1,2,Yes
 Zone Information, 1_BDRM_3_3,0.0,0.00,0.00,0.00,33.53,4.57,8.84,1,1,1,30.48,36.58,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_3_4,0.0,0.00,0.00,0.00,33.53,4.57,11.89,1,1,1,30.48,36.58,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_4_2,0.0,0.00,0.00,0.00,16.00,15.24,5.79,1,1,1,12.19,19.81,10.67,19.81,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,8,1,0,Yes
 Zone Information, 1_BDRM_4_3,0.0,0.00,0.00,0.00,16.00,15.24,8.84,1,1,1,12.19,19.81,10.67,19.81,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_4_4,0.0,0.00,0.00,0.00,16.00,15.24,11.89,1,1,1,12.19,19.81,10.67,19.81,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_5_2,0.0,0.00,0.00,0.00,23.62,15.24,5.79,1,1,1,19.81,27.43,10.67,19.81,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_5_3,0.0,0.00,0.00,0.00,23.62,15.24,8.84,1,1,1,19.81,27.43,10.67,19.81,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,0,Yes
 Zone Information, 1_BDRM_5_4,0.0,0.00,0.00,0.00,23.62,15.24,11.89,1,1,1,19.81,27.43,10.67,19.81,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,0,Yes
 Zone Information, 1_BDRM_6_2,0.0,0.00,0.00,0.00,30.48,15.24,5.79,1,1,1,27.43,33.53,10.67,19.81,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_6_3,0.0,0.00,0.00,0.00,30.48,15.24,8.84,1,1,1,27.43,33.53,10.67,19.81,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_6_4,0.0,0.00,0.00,0.00,30.48,15.24,11.89,1,1,1,27.43,33.53,10.67,19.81,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_7_2,0.0,0.00,0.00,0.00,40.39,4.57,5.79,1,1,1,36.58,44.20,0.00,9.14,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 1_BDRM_7_3,0.0,0.00,0.00,0.00,40.39,4.57,8.84,1,1,1,36.58,44.20,0.00,9.14,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 1_BDRM_7_4,0.0,0.00,0.00,0.00,40.39,4.57,11.89,1,1,1,36.58,44.20,0.00,9.14,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 2_BDRM_1_2,0.0,0.00,0.00,0.00,54.33,4.80,5.79,1,1,1,48.77,60.96,0.00,9.14,4.27,7.32,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_1_3,0.0,0.00,0.00,0.00,54.33,4.80,8.84,1,1,1,48.77,60.96,0.00,9.14,7.32,10.36,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_1_4,0.0,0.00,0.00,0.00,54.33,4.80,11.89,1,1,1,48.77,60.96,0.00,9.14,10.36,13.41,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_2_2,0.0,0.00,0.00,0.00,6.38,14.24,5.79,1,1,1,0.00,12.19,9.14,19.81,4.27,7.32,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,12,3,4,Yes
 Zone Information, 2_BDRM_2_3,0.0,0.00,0.00,0.00,6.41,13.93,8.84,1,1,1,0.00,12.19,9.14,19.81,7.32,10.36,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,11,3,4,Yes
 Zone Information, 2_BDRM_2_4,0.0,0.00,0.00,0.00,6.41,13.93,11.89,1,1,1,0.00,12.19,9.14,19.81,10.36,13.41,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,11,3,4,Yes
 Zone Information, 2_BDRM_3_2,0.0,0.00,0.00,0.00,55.67,14.24,5.79,1,1,1,50.29,60.96,9.14,19.81,4.27,7.32,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,10,3,4,Yes
 Zone Information, 2_BDRM_3_3,0.0,0.00,0.00,0.00,55.53,13.75,8.84,1,1,1,50.29,60.96,9.14,19.81,7.32,10.36,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,9,3,4,Yes
 Zone Information, 2_BDRM_3_4,0.0,0.00,0.00,0.00,55.53,13.75,11.89,1,1,1,50.29,60.96,9.14,19.81,10.36,13.41,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,9,3,4,Yes
 Zone Information, 3_BDRM_1_3,0.0,0.00,0.00,0.00,7.62,4.57,8.84,1,1,1,0.00,15.24,0.00,9.14,7.32,10.36,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, 3_BDRM_1_4,0.0,0.00,0.00,0.00,7.62,4.57,11.89,1,1,1,0.00,15.24,0.00,9.14,10.36,13.41,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, 3_BDRM_2_2,0.0,0.00,0.00,0.00,7.62,4.57,5.79,1,1,1,0.00,15.24,0.00,9.14,4.27,7.32,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, BATHRM_1,0.0,0.00,0.00,0.00,27.43,6.86,2.13,1,1,1,25.91,28.96,4.57,9.14,0.00,4.27,4.27,59.47,TARP,DOE-2,13.94,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, BATHRM_2,0.0,0.00,0.00,0.00,33.53,6.86,2.13,1,1,1,32.00,35.05,4.57,9.14,0.00,4.27,4.27,59.47,TARP,DOE-2,13.94,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, COFFEE_SHOP,0.0,0.00,0.00,0.00,7.62,4.57,2.13,1,1,1,0.00,15.24,0.00,9.14,0.00,4.27,4.27,594.65,TARP,DOE-2,139.35,104.05,72.84,31.22,7,2,4,Yes
 Zone Information, COMMUNITY_RM,0.0,0.00,0.00,0.00,35.05,15.24,2.13,1,1,1,27.43,42.67,10.67,19.81,0.00,4.27,4.27,594.65,TARP,DOE-2,139.35,65.03,45.52,19.51,8,1,0,Yes
 Zone Information, CORRIDOR,0.0,0.00,0.00,0.00,30.48,9.91,2.13,1,1,1,0.00,60.96,9.14,10.67,0.00,4.27,4.27,396.44,TARP,DOE-2,92.90,13.01,9.10,3.90,28,2,4,Yes
 Zone Information, CORRIDOR_2,0.0,0.00,0.00,0.00,30.48,9.91,5.79,1,1,1,6.10,54.86,9.14,10.67,4.27,7.32,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,24,0,0,Yes
 Zone Information, CORRIDOR_3,0.0,0.00,0.00,0.00,30.48,9.91,8.84,1,1,1,6.10,54.86,9.14,10.67,7.32,10.36,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,23,0,0,Yes
 Zone Information, CORRIDOR_4,0.0,0.00,0.00,0.00,30.48,9.91,11.89,1,1,1,6.10,54.86,9.14,10.67,10.36,13.41,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,23,0,0,Yes
 Zone Information, ELEVATOR_1,0.0,0.00,0.00,0.00,10.67,12.19,2.13,1,1,1,9.14,12.19,10.67,13.72,0.00,4.27,4.27,39.64,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_2,0.0,0.00,0.00,0.00,10.67,12.19,5.79,1,1,1,9.14,12.19,10.67,13.72,4.27,7.32,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_3,0.0,0.00,0.00,0.00,10.67,12.19,8.84,1,1,1,9.14,12.19,10.67,13.72,7.32,10.36,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_4,0.0,0.00,0.00,0.00,10.67,12.19,11.89,1,1,1,9.14,12.19,10.67,13.72,10.36,13.41,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2,0.0,0.00,0.00,0.00,50.29,7.62,2.13,1,1,1,48.77,51.82,6.10,9.14,0.00,4.27,4.27,39.64,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_2,0.0,0.00,0.00,0.00,50.29,7.62,5.79,1,1,1,48.77,51.82,6.10,9.14,4.27,7.32,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_3,0.0,0.00,0.00,0.00,50.29,7.62,8.84,1,1,1,48.77,51.82,6.10,9.14,7.32,10.36,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_4,0.0,0.00,0.00,0.00,50.29,7.62,11.89,1,1,1,48.77,51.82,6.10,9.14,10.36,13.41,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, GARBAGE 1,0.0,0.00,0.00,0.00,44.96,15.24,2.13,1,1,1,42.67,47.24,10.67,19.81,0.00,4.27,4.27,178.40,TARP,DOE-2,41.81,19.51,13.66,5.85,6,1,0,Yes
 Zone Information, GYM 1,0.0,0.00,0.00,0.00,55.63,15.24,2.13,1,1,1,50.29,60.96,10.67,19.81,0.00,4.27,4.27,416.26,TARP,DOE-2,97.55,84.54,59.18,25.36,7,2,2,Yes
 Zone Information, LOBBY_ENTRY,0.0,0.00,0.00,0.00,30.48,4.13,2.13,1,1,1,25.91,35.05,0.00,9.14,0.00,4.27,4.27,237.86,TARP,DOE-2,55.74,39.02,27.31,11.71,13,3,6,Yes
 Zone Information, LT_RETAIL_1,0.0,0.00,0.00,0.00,41.91,4.57,2.13,1,1,1,35.05,48.77,0.00,9.14,0.00,4.27,4.27,535.19,TARP,DOE-2,125.42,58.53,40.97,17.56,11,1,2,Yes
 Zone Information, LT_RETAIL_2,0.0,0.00,0.00,0.00,54.43,4.74,2.13,1,1,1,48.77,60.96,0.00,9.14,0.00,4.27,4.27,436.08,TARP,DOE-2,102.19,91.04,63.73,27.31,10,3,6,Yes
 Zone Information, LT_RETAIL_3,0.0,0.00,0.00,0.00,22.10,15.24,2.13,1,1,1,16.76,27.43,10.67,19.81,0.00,4.27,4.27,416.26,TARP,DOE-2,97.55,45.52,31.87,13.66,7,1,0,Yes
 Zone Information, LT_RETAIL_4,0.0,0.00,0.00,0.00,6.53,15.07,2.13,1,1,1,0.00,12.19,10.67,19.81,0.00,4.27,4.27,436.08,TARP,DOE-2,102.19,91.04,63.73,27.31,10,3,2,Yes
 Zone Information, MAIL_SHIPPING,0.0,0.00,0.00,0.00,14.48,15.24,2.13,1,1,1,12.19,16.76,10.67,19.81,0.00,4.27,4.27,178.40,TARP,DOE-2,41.81,19.51,13.66,5.85,7,1,0,Yes
 Zone Information, OFFICE 1,0.0,0.00,0.00,0.00,22.10,4.57,2.13,1,1,1,18.29,25.91,0.00,9.14,0.00,4.27,4.27,297.33,TARP,DOE-2,69.68,32.52,22.76,9.75,8,1,2,Yes
 Zone Information, STAIRWELL_1_2,0.0,0.00,0.00,0.00,48.77,15.24,5.79,1,1,1,47.24,50.29,10.67,19.81,4.27,7.32,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_1_3,0.0,0.00,0.00,0.00,48.77,15.24,8.84,1,1,1,47.24,50.29,10.67,19.81,7.32,10.36,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_1_4,0.0,0.00,0.00,0.00,48.77,15.24,11.89,1,1,1,47.24,50.29,10.67,19.81,10.36,13.41,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_2_2,0.0,0.00,0.00,0.00,16.76,4.57,5.79,1,1,1,15.24,18.29,0.00,9.14,4.27,7.32,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIRWELL_2_3,0.0,0.00,0.00,0.00,16.76,4.57,8.84,1,1,1,15.24,18.29,0.00,9.14,7.32,10.36,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIRWELL_2_4,0.0,0.00,0.00,0.00,16.76,4.57,11.89,1,1,1,15.24,18.29,0.00,9.14,10.36,13.41,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIR_1,0.0,0.00,0.00,0.00,16.76,4.57,2.13,1,1,1,15.24,18.29,0.00,9.14,0.00,4.27,4.27,118.93,TARP,DOE-2,27.87,13.01,9.10,3.90,6,1,2,Yes
 Zone Information, STAIR_2,0.0,0.00,0.00,0.00,48.77,15.24,2.13,1,1,1,47.24,50.29,10.67,19.81,0.00,4.27,4.27,118.93,TARP,DOE-2,27.87,13.01,9.10,3.90,6,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, 0_BDRM_1_2,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_1_3,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_1_4,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_2_2,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_2_3,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_2_4,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_3_2,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_3_3,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_3_4,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_4_2,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_4_3,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_4_4,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 1_BDRM_1_2,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_1_3,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_1_4,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_2_2,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_2_3,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_2_4,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_3_2,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_3_3,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_3_4,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_4_2,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_4_3,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_4_4,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_5_2,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_5_3,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_5_4,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_6_2,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_6_3,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_6_4,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_7_2,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_7_3,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_7_4,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 2_BDRM_1_2,102.19,2.5,41.374,2.417E-002,1.525,778.297,0.000,163.665,0.000,0.000,943.487,No
 Zone Internal Gains Nominal, 2_BDRM_1_3,102.19,2.5,41.374,2.417E-002,1.525,778.297,0.000,163.665,0.000,0.000,943.487,No
 Zone Internal Gains Nominal, 2_BDRM_1_4,102.19,2.5,41.374,2.417E-002,1.525,778.297,0.000,163.665,0.000,0.000,943.487,No
 Zone Internal Gains Nominal, 2_BDRM_2_2,111.48,2.5,45.135,2.216E-002,1.479,713.485,0.000,150.026,0.000,0.000,864.990,No
 Zone Internal Gains Nominal, 2_BDRM_2_3,111.48,2.5,45.135,2.216E-002,1.479,713.485,0.000,150.026,0.000,0.000,864.990,No
 Zone Internal Gains Nominal, 2_BDRM_2_4,111.48,2.5,45.135,2.216E-002,1.479,713.485,0.000,150.026,0.000,0.000,864.990,No
 Zone Internal Gains Nominal, 2_BDRM_3_2,106.84,2.5,43.254,2.312E-002,1.501,744.482,0.000,156.549,0.000,0.000,902.532,No
 Zone Internal Gains Nominal, 2_BDRM_3_3,106.84,2.5,43.254,2.312E-002,1.501,744.482,0.000,156.549,0.000,0.000,902.532,No
 Zone Internal Gains Nominal, 2_BDRM_3_4,106.84,2.5,43.254,2.312E-002,1.501,744.482,0.000,156.549,0.000,0.000,902.532,No
 Zone Internal Gains Nominal, 3_BDRM_1_3,139.35,3.4,41.108,2.433E-002,1.379,672.801,0.000,118.178,0.000,0.000,792.358,No
 Zone Internal Gains Nominal, 3_BDRM_1_4,139.35,3.4,41.108,2.433E-002,1.379,672.801,0.000,118.178,0.000,0.000,792.358,No
 Zone Internal Gains Nominal, 3_BDRM_2_2,139.35,3.4,41.108,2.433E-002,1.379,672.801,0.000,118.178,0.000,0.000,792.358,No
 Zone Internal Gains Nominal, BATHRM_1,13.94,0.4,32.598,3.068E-002,10.549,0.000,0.000,0.000,0.000,0.000,10.549,No
 Zone Internal Gains Nominal, BATHRM_2,13.94,0.4,32.598,3.068E-002,10.549,0.000,0.000,0.000,0.000,0.000,10.549,No
 Zone Internal Gains Nominal, COFFEE_SHOP,139.35,105.0,1.327,0.753,6.997,116.788,0.000,0.000,0.000,0.000,123.785,No
 Zone Internal Gains Nominal, COMMUNITY_RM,139.35,75.0,1.858,0.538,13.240,6.178,0.000,0.000,0.000,0.000,19.418,No
 Zone Internal Gains Nominal, CORRIDOR,92.90,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, CORRIDOR_2,74.32,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, CORRIDOR_3,74.32,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, CORRIDOR_4,74.32,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, ELEVATOR_1,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_3,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_4,9.29,0.0,N/A,0.000,0.000,2199.423,0.000,0.000,0.000,0.000,2199.423,No
 Zone Internal Gains Nominal, ELEVATOR_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_3,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_4,9.29,0.0,N/A,0.000,0.000,2199.423,0.000,0.000,0.000,0.000,2199.423,No
 Zone Internal Gains Nominal, GARBAGE 1,41.81,0.0,N/A,0.000,6.781,0.000,0.000,0.000,0.000,0.000,6.781,No
 Zone Internal Gains Nominal, GYM 1,97.55,20.9,4.659,0.215,9.300,18.622,0.000,0.000,0.000,0.000,27.922,No
 Zone Internal Gains Nominal, LOBBY_ENTRY,55.74,0.0,N/A,0.000,9.688,0.000,0.000,0.000,0.000,0.000,9.688,No
 Zone Internal Gains Nominal, LT_RETAIL_1,125.42,20.3,6.194,0.161,15.500,3.229,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, LT_RETAIL_2,102.19,16.5,6.194,0.161,15.500,3.229,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, LT_RETAIL_3,97.55,15.8,6.194,0.161,15.500,3.229,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, LT_RETAIL_4,102.19,16.5,6.194,0.161,15.500,3.229,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, MAIL_SHIPPING,41.81,0.0,N/A,0.000,6.781,0.000,0.000,0.000,0.000,0.000,6.781,No
 Zone Internal Gains Nominal, OFFICE 1,69.68,0.8,88.479,1.130E-002,11.948,6.670,0.000,0.000,0.000,0.000,18.618,No
 Zone Internal Gains Nominal, STAIRWELL_1_2,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIRWELL_1_3,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIRWELL_1_4,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIRWELL_2_2,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIRWELL_2_3,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIRWELL_2_4,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIR_1,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIR_2,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 001|0_BDRM_1_2,RES OCCUPANTS SCHEDULE,0_BDRM_1_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 005|0_BDRM_1_3,RES OCCUPANTS SCHEDULE,0_BDRM_1_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 009|0_BDRM_1_4,RES OCCUPANTS SCHEDULE,0_BDRM_1_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 002|0_BDRM_2_2,RES OCCUPANTS SCHEDULE,0_BDRM_2_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 006|0_BDRM_2_3,RES OCCUPANTS SCHEDULE,0_BDRM_2_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 010|0_BDRM_2_4,RES OCCUPANTS SCHEDULE,0_BDRM_2_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 003|0_BDRM_3_2,RES OCCUPANTS SCHEDULE,0_BDRM_3_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 007|0_BDRM_3_3,RES OCCUPANTS SCHEDULE,0_BDRM_3_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 011|0_BDRM_3_4,RES OCCUPANTS SCHEDULE,0_BDRM_3_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 004|0_BDRM_4_2,RES OCCUPANTS SCHEDULE,0_BDRM_4_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 008|0_BDRM_4_3,RES OCCUPANTS SCHEDULE,0_BDRM_4_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 012|0_BDRM_4_4,RES OCCUPANTS SCHEDULE,0_BDRM_4_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 101|1_BDRM_1_2,RES OCCUPANTS SCHEDULE,1_BDRM_1_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 108|1_BDRM_1_3,RES OCCUPANTS SCHEDULE,1_BDRM_1_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 115|1_BDRM_1_4,RES OCCUPANTS SCHEDULE,1_BDRM_1_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 102|1_BDRM_2_2,RES OCCUPANTS SCHEDULE,1_BDRM_2_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 109|1_BDRM_2_3,RES OCCUPANTS SCHEDULE,1_BDRM_2_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 116|1_BDRM_2_4,RES OCCUPANTS SCHEDULE,1_BDRM_2_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 103|1_BDRM_3_2,RES OCCUPANTS SCHEDULE,1_BDRM_3_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 110|1_BDRM_3_3,RES OCCUPANTS SCHEDULE,1_BDRM_3_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 117|1_BDRM_3_4,RES OCCUPANTS SCHEDULE,1_BDRM_3_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 104|1_BDRM_4_2,RES OCCUPANTS SCHEDULE,1_BDRM_4_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 111|1_BDRM_4_3,RES OCCUPANTS SCHEDULE,1_BDRM_4_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 118|1_BDRM_4_4,RES OCCUPANTS SCHEDULE,1_BDRM_4_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 105|1_BDRM_5_2,RES OCCUPANTS SCHEDULE,1_BDRM_5_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 112|1_BDRM_5_3,RES OCCUPANTS SCHEDULE,1_BDRM_5_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 119|1_BDRM_5_4,RES OCCUPANTS SCHEDULE,1_BDRM_5_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 106|1_BDRM_6_2,RES OCCUPANTS SCHEDULE,1_BDRM_6_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 113|1_BDRM_6_3,RES OCCUPANTS SCHEDULE,1_BDRM_6_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 120|1_BDRM_6_4,RES OCCUPANTS SCHEDULE,1_BDRM_6_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 107|1_BDRM_7_2,RES OCCUPANTS SCHEDULE,1_BDRM_7_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 114|1_BDRM_7_3,RES OCCUPANTS SCHEDULE,1_BDRM_7_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 121|1_BDRM_7_4,RES OCCUPANTS SCHEDULE,1_BDRM_7_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 201|2_BDRM_1_2,RES OCCUPANTS SCHEDULE,2_BDRM_1_2,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 204|2_BDRM_1_3,RES OCCUPANTS SCHEDULE,2_BDRM_1_3,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 207|2_BDRM_1_4,RES OCCUPANTS SCHEDULE,2_BDRM_1_4,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 202|2_BDRM_2_2,RES OCCUPANTS SCHEDULE,2_BDRM_2_2,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 205|2_BDRM_2_3,RES OCCUPANTS SCHEDULE,2_BDRM_2_3,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 208|2_BDRM_2_4,RES OCCUPANTS SCHEDULE,2_BDRM_2_4,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 203|2_BDRM_3_2,RES OCCUPANTS SCHEDULE,2_BDRM_3_2,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 206|2_BDRM_3_3,RES OCCUPANTS SCHEDULE,2_BDRM_3_3,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 209|2_BDRM_3_4,RES OCCUPANTS SCHEDULE,2_BDRM_3_4,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 302|3_BDRM_1_3,RES OCCUPANTS SCHEDULE,3_BDRM_1_3,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 303|3_BDRM_1_4,RES OCCUPANTS SCHEDULE,3_BDRM_1_4,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 301|3_BDRM_2_2,RES OCCUPANTS SCHEDULE,3_BDRM_2_2,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, BATHRM_1 BATHROOM PEOPLE,HOTELSMALL LOBBY_OCC_SCH,BATHRM_1,13.94,0.4,0.4,3.068E-002,32.598,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, BATHRM_2 BATHROOM PEOPLE,HOTELSMALL LOBBY_OCC_SCH,BATHRM_2,13.94,0.4,0.4,3.068E-002,32.598,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, COFFEE_SHOP COFFEE PEOPLE,RESTAURANTFASTFOOD BLDG_OCC_SCH,COFFEE_SHOP,139.35,105.0,105.0,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTFASTFOOD ACTIVITY_SCH,No,3.8200E-008,0,105
 People Internal Gains Nominal, COMMUNITY_RM COMMUNITY PEOPLE,HOTELSMALL MEETINGROOM_OCC_SCH,COMMUNITY_RM,139.35,75.0,75.0,0.538,1.858,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,75
 People Internal Gains Nominal, GYM 1 GYM 2 PEOPLE,HOTELSMALL EXERCISECENTER_OCC_SCH,GYM 1,97.55,20.9,20.9,0.215,4.659,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,21
 People Internal Gains Nominal, OFFICE 1 OFFICE 2 PEOPLE,APARTMENTMIDRISE OCC_OFF_SCH,OFFICE 1,69.68,0.8,0.8,1.130E-002,88.479,0.300,0.700,AutoCalculate,APARTMENTMIDRISE ACTIVITY SCHEDULE,No,3.8200E-008,0,1
 People Internal Gains Nominal, LT_RETAIL_1 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_1,125.42,20.3,20.3,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,20
 People Internal Gains Nominal, LT_RETAIL_2 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_2,102.19,16.5,16.5,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, LT_RETAIL_3 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_3,97.55,15.8,15.8,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,16
 People Internal Gains Nominal, LT_RETAIL_4 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_4,102.19,16.5,16.5,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,17
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 001 0_BDRM_1_2,RES LIGHTING INTERIOR,0_BDRM_1_2,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 001 0_Bdrm_1_2,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 005 0_BDRM_1_3,RES LIGHTING INTERIOR,0_BDRM_1_3,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 005 0_Bdrm_1_3,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 009 0_BDRM_1_4,RES LIGHTING INTERIOR,0_BDRM_1_4,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 009 0_Bdrm_1_4,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 002 0_BDRM_2_2,RES LIGHTING INTERIOR,0_BDRM_2_2,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 002 0_Bdrm_2_2,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 006 0_BDRM_2_3,RES LIGHTING INTERIOR,0_BDRM_2_3,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 006 0_Bdrm_2_3,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 010 0_BDRM_2_4,RES LIGHTING INTERIOR,0_BDRM_2_4,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 010 0_Bdrm_2_4,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 003 0_BDRM_3_2,RES LIGHTING INTERIOR,0_BDRM_3_2,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 003 0_Bdrm_3_2,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 007 0_BDRM_3_3,RES LIGHTING INTERIOR,0_BDRM_3_3,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 007 0_Bdrm_3_3,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 011 0_BDRM_3_4,RES LIGHTING INTERIOR,0_BDRM_3_4,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 011 0_Bdrm_3_4,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 004 0_BDRM_4_2,RES LIGHTING INTERIOR,0_BDRM_4_2,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 004 0_Bdrm_4_2,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 008 0_BDRM_4_3,RES LIGHTING INTERIOR,0_BDRM_4_3,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 008 0_Bdrm_4_3,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 012 0_BDRM_4_4,RES LIGHTING INTERIOR,0_BDRM_4_4,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 012 0_Bdrm_4_4,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 101 1_BDRM_1_2,RES LIGHTING INTERIOR,1_BDRM_1_2,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 101 1_Bdrm_1_2,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 108 1_BDRM_1_3,RES LIGHTING INTERIOR,1_BDRM_1_3,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 108 1_Bdrm_1_3,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 115 1_BDRM_1_4,RES LIGHTING INTERIOR,1_BDRM_1_4,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 115 1_Bdrm_1_4,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 102 1_BDRM_2_2,RES LIGHTING INTERIOR,1_BDRM_2_2,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 102 1_Bdrm_2_2,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 109 1_BDRM_2_3,RES LIGHTING INTERIOR,1_BDRM_2_3,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 109 1_Bdrm_2_3,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 116 1_BDRM_2_4,RES LIGHTING INTERIOR,1_BDRM_2_4,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 116 1_Bdrm_2_4,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 103 1_BDRM_3_2,RES LIGHTING INTERIOR,1_BDRM_3_2,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 103 1_Bdrm_3_2,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 110 1_BDRM_3_3,RES LIGHTING INTERIOR,1_BDRM_3_3,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 110 1_Bdrm_3_3,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 117 1_BDRM_3_4,RES LIGHTING INTERIOR,1_BDRM_3_4,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 117 1_Bdrm_3_4,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 104 1_BDRM_4_2,RES LIGHTING INTERIOR,1_BDRM_4_2,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 104 1_Bdrm_4_2,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 111 1_BDRM_4_3,RES LIGHTING INTERIOR,1_BDRM_4_3,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 111 1_Bdrm_4_3,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 118 1_BDRM_4_4,RES LIGHTING INTERIOR,1_BDRM_4_4,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 118 1_Bdrm_4_4,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 105 1_BDRM_5_2,RES LIGHTING INTERIOR,1_BDRM_5_2,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 105 1_Bdrm_5_2,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 112 1_BDRM_5_3,RES LIGHTING INTERIOR,1_BDRM_5_3,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 112 1_Bdrm_5_3,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 119 1_BDRM_5_4,RES LIGHTING INTERIOR,1_BDRM_5_4,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 119 1_Bdrm_5_4,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 106 1_BDRM_6_2,RES LIGHTING INTERIOR,1_BDRM_6_2,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 106 1_Bdrm_6_2,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 113 1_BDRM_6_3,RES LIGHTING INTERIOR,1_BDRM_6_3,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 113 1_Bdrm_6_3,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 120 1_BDRM_6_4,RES LIGHTING INTERIOR,1_BDRM_6_4,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 120 1_Bdrm_6_4,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 107 1_BDRM_7_2,RES LIGHTING INTERIOR,1_BDRM_7_2,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 107 1_Bdrm_7_2,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 114 1_BDRM_7_3,RES LIGHTING INTERIOR,1_BDRM_7_3,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 114 1_Bdrm_7_3,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 121 1_BDRM_7_4,RES LIGHTING INTERIOR,1_BDRM_7_4,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 121 1_Bdrm_7_4,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 201 2_BDRM_1_2,RES LIGHTING INTERIOR,2_BDRM_1_2,102.19,2.5,155.839,1.525,63.093,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 201 2_Bdrm_1_2,0.000,155.839
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 204 2_BDRM_1_3,RES LIGHTING INTERIOR,2_BDRM_1_3,102.19,2.5,155.839,1.525,63.093,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 204 2_Bdrm_1_3,0.000,155.839
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 207 2_BDRM_1_4,RES LIGHTING INTERIOR,2_BDRM_1_4,102.19,2.5,155.839,1.525,63.093,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 207 2_Bdrm_1_4,0.000,155.839
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 202 2_BDRM_2_2,RES LIGHTING INTERIOR,2_BDRM_2_2,111.48,2.5,164.919,1.479,66.769,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 202 2_Bdrm_2_2,0.000,164.919
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 205 2_BDRM_2_3,RES LIGHTING INTERIOR,2_BDRM_2_3,111.48,2.5,164.919,1.479,66.769,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 205 2_Bdrm_2_3,0.000,164.919
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 208 2_BDRM_2_4,RES LIGHTING INTERIOR,2_BDRM_2_4,111.48,2.5,164.919,1.479,66.769,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 208 2_Bdrm_2_4,0.000,164.919
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 203 2_BDRM_3_2,RES LIGHTING INTERIOR,2_BDRM_3_2,106.84,2.5,160.379,1.501,64.931,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 203 2_Bdrm_3_2,0.000,160.379
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 206 2_BDRM_3_3,RES LIGHTING INTERIOR,2_BDRM_3_3,106.84,2.5,160.379,1.501,64.931,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 206 2_Bdrm_3_3,0.000,160.379
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 209 2_BDRM_3_4,RES LIGHTING INTERIOR,2_BDRM_3_4,106.84,2.5,160.379,1.501,64.931,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 209 2_Bdrm_3_4,0.000,160.379
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 302 3_BDRM_1_3,RES LIGHTING INTERIOR,3_BDRM_1_3,139.35,3.4,192.160,1.379,56.684,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 302 3_Bdrm_1_3,0.000,192.160
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 303 3_BDRM_1_4,RES LIGHTING INTERIOR,3_BDRM_1_4,139.35,3.4,192.160,1.379,56.684,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 303 3_Bdrm_1_4,0.000,192.160
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 301 3_BDRM_2_2,RES LIGHTING INTERIOR,3_BDRM_2_2,139.35,3.4,192.160,1.379,56.684,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 301 3_Bdrm_2_2,0.000,192.160
 Lights Internal Gains Nominal, BATHRM_1 BATHROOM LIGHTS,HOTELSMALL BLDG_LIGHT_RESTROOM_SCH,BATHRM_1,13.94,0.4,147.000,10.549,343.860,0.000,0.700,0.200,0.100,1.000,General,97.020,97.020
 Lights Internal Gains Nominal, BATHRM_2 BATHROOM LIGHTS,HOTELSMALL BLDG_LIGHT_RESTROOM_SCH,BATHRM_2,13.94,0.4,147.000,10.549,343.860,0.000,0.700,0.200,0.100,1.000,General,97.020,97.020
 Lights Internal Gains Nominal, COFFEE_SHOP COFFEE LIGHTS,RESTAURANTFASTFOOD BLDG_LIGHT_DINING_SCH_2013,COFFEE_SHOP,139.35,105.0,975.000,6.997,9.286,0.000,0.370,0.200,0.430,1.000,General,0.000,975.000
 Lights Internal Gains Nominal, COMMUNITY_RM COMMUNITY LIGHTS,HOTELSMALL BLDG_LIGHT_MEETINGROOM_SCH,COMMUNITY_RM,139.35,75.0,1845.000,13.240,24.600,0.000,0.700,0.200,0.100,1.000,General,0.000,1845.000
 Lights Internal Gains Nominal, CORRIDOR CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR,92.90,0.0,792.000,8.525,N/A,0.000,0.600,0.200,0.200,0.000,General,420.900,420.900
 Lights Internal Gains Nominal, CORRIDOR_2 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_2,74.32,0.0,633.600,8.525,N/A,0.000,0.600,0.200,0.200,0.000,General,336.720,336.720
 Lights Internal Gains Nominal, CORRIDOR_3 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_3,74.32,0.0,633.600,8.525,N/A,0.000,0.600,0.200,0.200,0.000,General,336.720,336.720
 Lights Internal Gains Nominal, CORRIDOR_4 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_4,74.32,0.0,633.600,8.525,N/A,0.000,0.600,0.200,0.200,0.000,General,336.720,336.720
 Lights Internal Gains Nominal, GARBAGE 1 GARBAGE 2 LIGHTS,HOTELSMALL BLDG_LIGHT_STORAGE_SCH,GARBAGE 1,41.81,0.0,283.500,6.781,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,283.500
 Lights Internal Gains Nominal, GYM 1 GYM 2 LIGHTS,HOTELSMALL BLDG_LIGHT_EXERCENTER_SCH,GYM 1,97.55,20.9,907.200,9.300,43.330,0.000,0.700,0.200,0.100,1.000,General,0.000,907.200
 Lights Internal Gains Nominal, LOBBY_ENTRY LOBBY LIGHTS,RETAILSTANDALONE BLDG_LIGHT_ENTRY_SCH_2013,LOBBY_ENTRY,55.74,0.0,540.000,9.688,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,540.000
 Lights Internal Gains Nominal, MAIL_SHIPPING MAIL LIGHTS,HOTELSMALL BLDG_LIGHT_STORAGE_SCH,MAIL_SHIPPING,41.81,0.0,283.500,6.781,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,283.500
 Lights Internal Gains Nominal, OFFICE 1 OFFICE 2 LIGHTS,APARTMENTMIDRISE LTG_OFF_SCH_2013,OFFICE 1,69.68,0.8,832.500,11.948,1057.143,0.000,0.600,0.200,0.200,0.000,General,0.000,832.500
 Lights Internal Gains Nominal, LT_RETAIL_1 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_1,125.42,20.3,1944.000,15.500,96.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1944.000
 Lights Internal Gains Nominal, LT_RETAIL_2 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_2,102.19,16.5,1584.000,15.500,96.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1584.000
 Lights Internal Gains Nominal, LT_RETAIL_3 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_3,97.55,15.8,1512.000,15.500,96.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1512.000
 Lights Internal Gains Nominal, LT_RETAIL_4 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_4,102.19,16.5,1584.000,15.500,96.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1584.000
 Lights Internal Gains Nominal, STAIR_1 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIR_1,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIR_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIR_2,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIRWELL_1_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_2,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIRWELL_1_3 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_3,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIRWELL_1_4 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_4,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIRWELL_2_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_2,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIRWELL_2_3 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_3,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIRWELL_2_4 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_4,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 001,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 001,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 001,RES CW SCHEDULE,0_BDRM_1_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 001,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 001,RES DW SCHEDULE,0_BDRM_1_2,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 001,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 001|0_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 001,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 001,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 001,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 001,RES REFRIG SCHEDULE,0_BDRM_1_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 001,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 005,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 005,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 005,RES CW SCHEDULE 4,0_BDRM_1_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 005,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 005,RES DW SCHEDULE 4,0_BDRM_1_3,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 005,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 005|0_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 005,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 005,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 005,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 005,RES REFRIG SCHEDULE,0_BDRM_1_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 005,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 009,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 009,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 009,RES CW SCHEDULE 8,0_BDRM_1_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 009,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 009,RES DW SCHEDULE 8,0_BDRM_1_4,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 009,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 009|0_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 009,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 009,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 009,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 009,RES REFRIG SCHEDULE,0_BDRM_1_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 009,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 002,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 002,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 002,RES CW SCHEDULE 1,0_BDRM_2_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 002,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 002,RES DW SCHEDULE 1,0_BDRM_2_2,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 002,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 002|0_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 002,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 002,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 002,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 002,RES REFRIG SCHEDULE,0_BDRM_2_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 002,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 006,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 006,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 006,RES CW SCHEDULE 5,0_BDRM_2_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 006,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 006,RES DW SCHEDULE 5,0_BDRM_2_3,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 006,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 006|0_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 006,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 006,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 006,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 006,RES REFRIG SCHEDULE,0_BDRM_2_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 006,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 010,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 010,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 010,RES CW SCHEDULE 9,0_BDRM_2_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 010,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 010,RES DW SCHEDULE 9,0_BDRM_2_4,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 010,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 010|0_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 010,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 010,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 010,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 010,RES REFRIG SCHEDULE,0_BDRM_2_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 010,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 003,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 003,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 003,RES CW SCHEDULE 2,0_BDRM_3_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 003,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 003,RES DW SCHEDULE 2,0_BDRM_3_2,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 003,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 003|0_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 003,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 003,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 003,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 003,RES REFRIG SCHEDULE,0_BDRM_3_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 003,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 007,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 007,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 007,RES CW SCHEDULE 6,0_BDRM_3_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 007,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 007,RES DW SCHEDULE 6,0_BDRM_3_3,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 007,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 007|0_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 007,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 007,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 007,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 007,RES REFRIG SCHEDULE,0_BDRM_3_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 007,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 011,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 011,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 011,RES CW SCHEDULE 10,0_BDRM_3_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 011,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 011,RES DW SCHEDULE 10,0_BDRM_3_4,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 011,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 011|0_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 011,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 011,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 011,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 011,RES REFRIG SCHEDULE,0_BDRM_3_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 011,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 004,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 004,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 004,RES CW SCHEDULE 3,0_BDRM_4_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 004,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 004,RES DW SCHEDULE 3,0_BDRM_4_2,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 004,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 004|0_BDRM_4_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 004,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 004,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 004,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 004,RES REFRIG SCHEDULE,0_BDRM_4_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 004,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 008,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 008,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 008,RES CW SCHEDULE 7,0_BDRM_4_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 008,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 008,RES DW SCHEDULE 7,0_BDRM_4_3,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 008,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 008|0_BDRM_4_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 008,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 008,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 008,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 008,RES REFRIG SCHEDULE,0_BDRM_4_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 008,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 012,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 012,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 012,RES CW SCHEDULE 11,0_BDRM_4_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 012,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 012,RES DW SCHEDULE 11,0_BDRM_4_4,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 012,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 012|0_BDRM_4_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 012,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 012,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 012,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 012,RES REFRIG SCHEDULE,0_BDRM_4_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 012,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 101,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 101,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 101,RES CW SCHEDULE 12,1_BDRM_1_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 101,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 101,RES DW SCHEDULE 12,1_BDRM_1_2,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 101,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 101|1_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 101,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 101,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 101,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 101,RES REFRIG SCHEDULE,1_BDRM_1_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 101,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 108,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 108,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 108,RES CW SCHEDULE 19,1_BDRM_1_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 108,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 108,RES DW SCHEDULE 19,1_BDRM_1_3,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 108,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 108|1_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 108,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 108,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 108,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 108,RES REFRIG SCHEDULE,1_BDRM_1_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 108,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 115,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 115,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 115,RES CW SCHEDULE 26,1_BDRM_1_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 115,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 115,RES DW SCHEDULE 26,1_BDRM_1_4,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 115,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 115|1_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 115,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 115,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 115,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 115,RES REFRIG SCHEDULE,1_BDRM_1_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 115,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 102,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 102,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 102,RES CW SCHEDULE 13,1_BDRM_2_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 102,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 102,RES DW SCHEDULE 13,1_BDRM_2_2,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 102,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 102|1_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 102,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 102,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 102,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 102,RES REFRIG SCHEDULE,1_BDRM_2_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 102,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 109,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 109,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 109,RES CW SCHEDULE 20,1_BDRM_2_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 109,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 109,RES DW SCHEDULE 20,1_BDRM_2_3,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 109,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 109|1_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 109,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 109,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 109,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 109,RES REFRIG SCHEDULE,1_BDRM_2_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 109,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 116,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 116,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 116,RES CW SCHEDULE 27,1_BDRM_2_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 116,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 116,RES DW SCHEDULE 27,1_BDRM_2_4,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 116,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 116|1_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 116,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 116,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 116,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 116,RES REFRIG SCHEDULE,1_BDRM_2_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 116,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 103,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 103,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 103,RES CW SCHEDULE 14,1_BDRM_3_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 103,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 103,RES DW SCHEDULE 14,1_BDRM_3_2,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 103,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 103|1_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 103,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 103,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 103,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 103,RES REFRIG SCHEDULE,1_BDRM_3_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 103,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 110,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 110,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 110,RES CW SCHEDULE 21,1_BDRM_3_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 110,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 110,RES DW SCHEDULE 21,1_BDRM_3_3,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 110,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 110|1_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 110,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 110,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 110,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 110,RES REFRIG SCHEDULE,1_BDRM_3_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 110,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 117,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 117,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 117,RES CW SCHEDULE 28,1_BDRM_3_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 117,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 117,RES DW SCHEDULE 28,1_BDRM_3_4,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 117,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 117|1_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 117,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 117,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 117,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 117,RES REFRIG SCHEDULE,1_BDRM_3_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 117,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 104,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 104,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 104,RES CW SCHEDULE 15,1_BDRM_4_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 104,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 104,RES DW SCHEDULE 15,1_BDRM_4_2,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 104,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 104|1_BDRM_4_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 104,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 104,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 104,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 104,RES REFRIG SCHEDULE,1_BDRM_4_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 104,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 111,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 111,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 111,RES CW SCHEDULE 22,1_BDRM_4_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 111,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 111,RES DW SCHEDULE 22,1_BDRM_4_3,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 111,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 111|1_BDRM_4_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 111,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 111,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 111,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 111,RES REFRIG SCHEDULE,1_BDRM_4_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 111,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 118,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 118,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 118,RES CW SCHEDULE 29,1_BDRM_4_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 118,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 118,RES DW SCHEDULE 29,1_BDRM_4_4,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 118,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 118|1_BDRM_4_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 118,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 118,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 118,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 118,RES REFRIG SCHEDULE,1_BDRM_4_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 118,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 105,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 105,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 105,RES CW SCHEDULE 16,1_BDRM_5_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 105,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 105,RES DW SCHEDULE 16,1_BDRM_5_2,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 105,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 105|1_BDRM_5_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 105,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 105,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 105,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 105,RES REFRIG SCHEDULE,1_BDRM_5_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 105,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 112,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 112,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 112,RES CW SCHEDULE 23,1_BDRM_5_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 112,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 112,RES DW SCHEDULE 23,1_BDRM_5_3,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 112,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 112|1_BDRM_5_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 112,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 112,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 112,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 112,RES REFRIG SCHEDULE,1_BDRM_5_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 112,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 119,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 119,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 119,RES CW SCHEDULE 30,1_BDRM_5_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 119,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 119,RES DW SCHEDULE 30,1_BDRM_5_4,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 119,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 119|1_BDRM_5_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 119,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 119,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 119,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 119,RES REFRIG SCHEDULE,1_BDRM_5_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 119,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 106,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 106,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 106,RES CW SCHEDULE 17,1_BDRM_6_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 106,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 106,RES DW SCHEDULE 17,1_BDRM_6_2,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 106,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 106|1_BDRM_6_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 106,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 106,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 106,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 106,RES REFRIG SCHEDULE,1_BDRM_6_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 106,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 113,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 113,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 113,RES CW SCHEDULE 24,1_BDRM_6_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 113,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 113,RES DW SCHEDULE 24,1_BDRM_6_3,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 113,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 113|1_BDRM_6_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 113,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 113,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 113,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 113,RES REFRIG SCHEDULE,1_BDRM_6_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 113,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 120,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 120,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 120,RES CW SCHEDULE 31,1_BDRM_6_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 120,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 120,RES DW SCHEDULE 31,1_BDRM_6_4,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 120,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 120|1_BDRM_6_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 120,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 120,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 120,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 120,RES REFRIG SCHEDULE,1_BDRM_6_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 120,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 107,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 107,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 107,RES CW SCHEDULE 18,1_BDRM_7_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 107,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 107,RES DW SCHEDULE 18,1_BDRM_7_2,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 107,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 107|1_BDRM_7_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 107,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 107,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 107,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 107,RES REFRIG SCHEDULE,1_BDRM_7_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 107,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 114,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 114,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 114,RES CW SCHEDULE 25,1_BDRM_7_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 114,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 114,RES DW SCHEDULE 25,1_BDRM_7_3,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 114,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 114|1_BDRM_7_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 114,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 114,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 114,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 114,RES REFRIG SCHEDULE,1_BDRM_7_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 114,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 121,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 121,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 121,RES CW SCHEDULE 32,1_BDRM_7_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 121,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 121,RES DW SCHEDULE 32,1_BDRM_7_4,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 121,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 121|1_BDRM_7_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 121,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 121,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 121,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 121,RES REFRIG SCHEDULE,1_BDRM_7_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 121,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 201,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_2,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 201,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 201,RES CW SCHEDULE 33,2_BDRM_1_2,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 201,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 201,RES DW SCHEDULE 33,2_BDRM_1_2,102.19,2.5,6820.902,66.745,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 201,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 201|2_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_2,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 201,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 201,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_2,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 201,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 201,RES REFRIG SCHEDULE,2_BDRM_1_2,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 201,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 204,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_3,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 204,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 204,RES CW SCHEDULE 36,2_BDRM_1_3,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 204,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 204,RES DW SCHEDULE 36,2_BDRM_1_3,102.19,2.5,6820.902,66.745,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 204,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 204|2_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_3,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 204,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 204,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_3,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 204,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 204,RES REFRIG SCHEDULE,2_BDRM_1_3,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 204,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 207,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_4,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 207,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 207,RES CW SCHEDULE 39,2_BDRM_1_4,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 207,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 207,RES DW SCHEDULE 39,2_BDRM_1_4,102.19,2.5,6820.902,66.745,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 207,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 207|2_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_4,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 207,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 207,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_4,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 207,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 207,RES REFRIG SCHEDULE,2_BDRM_1_4,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 207,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 202,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_2,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 202,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 202,RES CW SCHEDULE 34,2_BDRM_2_2,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 202,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 202,RES DW SCHEDULE 34,2_BDRM_2_2,111.48,2.5,6820.902,61.183,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 202,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 202|2_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_2,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 202,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 202,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_2,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 202,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 202,RES REFRIG SCHEDULE,2_BDRM_2_2,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 202,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 205,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_3,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 205,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 205,RES CW SCHEDULE 37,2_BDRM_2_3,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 205,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 205,RES DW SCHEDULE 37,2_BDRM_2_3,111.48,2.5,6820.902,61.183,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 205,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 205|2_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_3,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 205,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 205,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_3,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 205,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 205,RES REFRIG SCHEDULE,2_BDRM_2_3,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 205,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 208,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_4,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 208,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 208,RES CW SCHEDULE 40,2_BDRM_2_4,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 208,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 208,RES DW SCHEDULE 40,2_BDRM_2_4,111.48,2.5,6820.902,61.183,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 208,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 208|2_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_4,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 208,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 208,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_4,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 208,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 208,RES REFRIG SCHEDULE,2_BDRM_2_4,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 208,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 203,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_2,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 203,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 203,RES CW SCHEDULE 35,2_BDRM_3_2,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 203,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 203,RES DW SCHEDULE 35,2_BDRM_3_2,106.84,2.5,6820.902,63.843,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 203,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 203|2_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_2,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 203,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 203,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_2,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 203,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 203,RES REFRIG SCHEDULE,2_BDRM_3_2,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 203,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 206,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_3,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 206,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 206,RES CW SCHEDULE 38,2_BDRM_3_3,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 206,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 206,RES DW SCHEDULE 38,2_BDRM_3_3,106.84,2.5,6820.902,63.843,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 206,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 206|2_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_3,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 206,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 206,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_3,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 206,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 206,RES REFRIG SCHEDULE,2_BDRM_3_3,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 206,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 209,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_4,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 209,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 209,RES CW SCHEDULE 41,2_BDRM_3_4,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 209,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 209,RES DW SCHEDULE 41,2_BDRM_3_4,106.84,2.5,6820.902,63.843,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 209,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 209|2_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_4,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 209,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 209,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_4,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 209,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 209,RES REFRIG SCHEDULE,2_BDRM_3_4,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 209,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 302,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_1_3,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 302,0.000,1804.139
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 302,RES CW SCHEDULE 43,3_BDRM_1_3,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 302,0.000,169.429
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 302,RES DW SCHEDULE 43,3_BDRM_1_3,139.35,3.4,7242.574,51.972,2136.453,0.150,0.360,0.250,0.240,res dw|Building Unit 302,0.000,409.170
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 302|3_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,3_BDRM_1_3,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 302,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 302,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_1_3,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 302,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 302,RES REFRIG SCHEDULE,3_BDRM_1_3,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 302,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 303,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_1_4,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 303,0.000,1804.139
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 303,RES CW SCHEDULE 44,3_BDRM_1_4,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 303,0.000,169.429
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 303,RES DW SCHEDULE 44,3_BDRM_1_4,139.35,3.4,7242.574,51.972,2136.453,0.150,0.360,0.250,0.240,res dw|Building Unit 303,0.000,409.170
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 303|3_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,3_BDRM_1_4,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 303,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 303,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_1_4,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 303,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 303,RES REFRIG SCHEDULE,3_BDRM_1_4,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 303,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 301,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_2_2,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 301,0.000,1804.139
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 301,RES CW SCHEDULE 42,3_BDRM_2_2,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 301,0.000,169.429
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 301,RES DW SCHEDULE 42,3_BDRM_2_2,139.35,3.4,7242.574,51.972,2136.453,0.150,0.360,0.250,0.240,res dw|Building Unit 301,0.000,409.170
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 301|3_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,3_BDRM_2_2,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 301,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 301,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_2_2,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 301,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 301,RES REFRIG SCHEDULE,3_BDRM_2_2,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 301,0.000,52.191
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR FANS,ELEVATOR SCHEDULE 3,ELEVATOR_1_4,9.29,0.0,30.958,3.332,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,30.958
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,ELEVATOR_1_4,9.29,0.0,20370.000,2192.609,N/A,0.000,0.000,1.000,0.000,Elevators,0.000,20370.000
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,ELEVATOR_1_4,9.29,0.0,32.349,3.482,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,32.349
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR FANS,ELEVATOR SCHEDULE 3,ELEVATOR_2_4,9.29,0.0,30.958,3.332,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,30.958
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,ELEVATOR_2_4,9.29,0.0,20370.000,2192.609,N/A,0.000,0.000,1.000,0.000,Elevators,0.000,20370.000
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,ELEVATOR_2_4,9.29,0.0,32.349,3.482,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,32.349
 ElectricEquipment Internal Gains Nominal, COFFEE_SHOP COFFEE ELEC EQUIP,RESTAURANTFASTFOOD BLDG_EQUIP_SCH,COFFEE_SHOP,139.35,105.0,16275.000,116.788,155.000,0.250,0.300,0.000,0.450,General,0.000,4719.750
 ElectricEquipment Internal Gains Nominal, COMMUNITY_RM COMMUNITY ELEC EQUIP,HOTELSMALL MEETINGROOM_EQP_SCH,COMMUNITY_RM,139.35,75.0,861.000,6.178,11.480,0.000,0.500,0.000,0.500,General,0.000,464.940
 ElectricEquipment Internal Gains Nominal, GYM 1 GYM 2 ELEC EQUIP,HOTELSMALL EXERCISECENTER_EQP_SCH,GYM 1,97.55,20.9,1816.500,18.622,86.760,0.000,0.500,0.000,0.500,General,0.000,1816.500
 ElectricEquipment Internal Gains Nominal, OFFICE 1 OFFICE 2 ELEC EQUIP,APARTMENTMIDRISE EQP_OFF_SCH_2010_2013,OFFICE 1,69.68,0.8,464.747,6.670,590.156,0.000,0.500,0.000,0.500,General,101.605,430.240
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_1 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH_2013,LT_RETAIL_1,125.42,20.3,405.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,405.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_2 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH_2013,LT_RETAIL_2,102.19,16.5,330.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,330.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_3 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH_2013,LT_RETAIL_3,97.55,15.8,315.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,315.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_4 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH_2013,LT_RETAIL_4,102.19,16.5,330.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,330.000
! <OtherEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 001,RES BATH SCHEDULE,0_BDRM_1_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,380.568
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 001,RES HOT WATER DISTRIBUTION|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 001,RES SHOWER SCHEDULE,0_BDRM_1_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1126.046
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 001,RES SINK SCHEDULE,0_BDRM_1_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,63.014
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 005,RES BATH SCHEDULE 4,0_BDRM_1_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,324.407
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 005,RES HOT WATER DISTRIBUTION|BUILDING UNIT 005 SCHEDULE,0_BDRM_1_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 005,RES SHOWER SCHEDULE 4,0_BDRM_1_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,998.884
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 005,RES SINK SCHEDULE 4,0_BDRM_1_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,96.901
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 009,RES BATH SCHEDULE 8,0_BDRM_1_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,211.142
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 009,RES HOT WATER DISTRIBUTION|BUILDING UNIT 009 SCHEDULE,0_BDRM_1_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 009,RES SHOWER SCHEDULE 8,0_BDRM_1_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,464.902
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 009,RES SINK SCHEDULE 8,0_BDRM_1_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,63.131
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 002,RES BATH SCHEDULE 1,0_BDRM_2_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,404.973
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 002,RES HOT WATER DISTRIBUTION|BUILDING UNIT 002 SCHEDULE,0_BDRM_2_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 002,RES SHOWER SCHEDULE 1,0_BDRM_2_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,792.714
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 002,RES SINK SCHEDULE 1,0_BDRM_2_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,59.588
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 006,RES BATH SCHEDULE 5,0_BDRM_2_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,445.745
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 006,RES HOT WATER DISTRIBUTION|BUILDING UNIT 006 SCHEDULE,0_BDRM_2_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 006,RES SHOWER SCHEDULE 5,0_BDRM_2_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1551.586
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 006,RES SINK SCHEDULE 5,0_BDRM_2_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,63.863
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 010,RES BATH SCHEDULE 9,0_BDRM_2_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,287.968
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 010,RES HOT WATER DISTRIBUTION|BUILDING UNIT 010 SCHEDULE,0_BDRM_2_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 010,RES SHOWER SCHEDULE 9,0_BDRM_2_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,626.190
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 010,RES SINK SCHEDULE 9,0_BDRM_2_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,62.726
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 003,RES BATH SCHEDULE 2,0_BDRM_3_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,372.413
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 003,RES HOT WATER DISTRIBUTION|BUILDING UNIT 003 SCHEDULE,0_BDRM_3_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 003,RES SHOWER SCHEDULE 2,0_BDRM_3_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,465.382
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 003,RES SINK SCHEDULE 2,0_BDRM_3_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,58.443
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 007,RES BATH SCHEDULE 6,0_BDRM_3_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,571.218
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 007,RES HOT WATER DISTRIBUTION|BUILDING UNIT 007 SCHEDULE,0_BDRM_3_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 007,RES SHOWER SCHEDULE 6,0_BDRM_3_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,880.449
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 007,RES SINK SCHEDULE 6,0_BDRM_3_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,91.924
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 011,RES BATH SCHEDULE 10,0_BDRM_3_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,120.639
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 011,RES HOT WATER DISTRIBUTION|BUILDING UNIT 011 SCHEDULE,0_BDRM_3_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 011,RES SHOWER SCHEDULE 10,0_BDRM_3_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,931.419
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 011,RES SINK SCHEDULE 10,0_BDRM_3_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,93.731
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 004,RES BATH SCHEDULE 3,0_BDRM_4_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 004,RES HOT WATER DISTRIBUTION|BUILDING UNIT 004 SCHEDULE,0_BDRM_4_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 004,RES SHOWER SCHEDULE 3,0_BDRM_4_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,751.148
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 004,RES SINK SCHEDULE 3,0_BDRM_4_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,103.311
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 008,RES BATH SCHEDULE 7,0_BDRM_4_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,291.323
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 008,RES HOT WATER DISTRIBUTION|BUILDING UNIT 008 SCHEDULE,0_BDRM_4_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 008,RES SHOWER SCHEDULE 7,0_BDRM_4_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,974.991
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 008,RES SINK SCHEDULE 7,0_BDRM_4_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,94.479
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 012,RES BATH SCHEDULE 11,0_BDRM_4_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,472.736
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 012,RES HOT WATER DISTRIBUTION|BUILDING UNIT 012 SCHEDULE,0_BDRM_4_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 012,RES SHOWER SCHEDULE 11,0_BDRM_4_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,438.043
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 012,RES SINK SCHEDULE 11,0_BDRM_4_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,100.335
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 101,RES BATH SCHEDULE 12,1_BDRM_1_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,577.570
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 101,RES HOT WATER DISTRIBUTION|BUILDING UNIT 101 SCHEDULE,1_BDRM_1_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 101,RES SHOWER SCHEDULE 12,1_BDRM_1_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,929.996
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 101,RES SINK SCHEDULE 12,1_BDRM_1_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,152.368
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 108,RES BATH SCHEDULE 19,1_BDRM_1_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,298.809
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 108,RES HOT WATER DISTRIBUTION|BUILDING UNIT 108 SCHEDULE,1_BDRM_1_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 108,RES SHOWER SCHEDULE 19,1_BDRM_1_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1507.270
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 108,RES SINK SCHEDULE 19,1_BDRM_1_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,120.873
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 115,RES BATH SCHEDULE 26,1_BDRM_1_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,181.973
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 115,RES HOT WATER DISTRIBUTION|BUILDING UNIT 115 SCHEDULE,1_BDRM_1_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 115,RES SHOWER SCHEDULE 26,1_BDRM_1_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1302.359
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 115,RES SINK SCHEDULE 26,1_BDRM_1_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,101.963
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 102,RES BATH SCHEDULE 13,1_BDRM_2_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 102,RES HOT WATER DISTRIBUTION|BUILDING UNIT 102 SCHEDULE,1_BDRM_2_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 102,RES SHOWER SCHEDULE 13,1_BDRM_2_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,910.204
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 102,RES SINK SCHEDULE 13,1_BDRM_2_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,159.025
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 109,RES BATH SCHEDULE 20,1_BDRM_2_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,508.109
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 109,RES HOT WATER DISTRIBUTION|BUILDING UNIT 109 SCHEDULE,1_BDRM_2_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 109,RES SHOWER SCHEDULE 20,1_BDRM_2_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1501.914
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 109,RES SINK SCHEDULE 20,1_BDRM_2_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,84.019
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 116,RES BATH SCHEDULE 27,1_BDRM_2_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,561.162
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 116,RES HOT WATER DISTRIBUTION|BUILDING UNIT 116 SCHEDULE,1_BDRM_2_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 116,RES SHOWER SCHEDULE 27,1_BDRM_2_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1343.131
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 116,RES SINK SCHEDULE 27,1_BDRM_2_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,81.745
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 103,RES BATH SCHEDULE 14,1_BDRM_3_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,424.511
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 103,RES HOT WATER DISTRIBUTION|BUILDING UNIT 103 SCHEDULE,1_BDRM_3_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 103,RES SHOWER SCHEDULE 14,1_BDRM_3_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,490.141
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 103,RES SINK SCHEDULE 14,1_BDRM_3_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,130.914
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 110,RES BATH SCHEDULE 21,1_BDRM_3_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,508.109
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 110,RES HOT WATER DISTRIBUTION|BUILDING UNIT 110 SCHEDULE,1_BDRM_3_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 110,RES SHOWER SCHEDULE 21,1_BDRM_3_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1501.914
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 110,RES SINK SCHEDULE 21,1_BDRM_3_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,84.019
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 117,RES BATH SCHEDULE 28,1_BDRM_3_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 117,RES HOT WATER DISTRIBUTION|BUILDING UNIT 117 SCHEDULE,1_BDRM_3_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 117,RES SHOWER SCHEDULE 28,1_BDRM_3_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1097.043
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 117,RES SINK SCHEDULE 28,1_BDRM_3_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,61.683
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 104,RES BATH SCHEDULE 15,1_BDRM_4_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,635.709
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 104,RES HOT WATER DISTRIBUTION|BUILDING UNIT 104 SCHEDULE,1_BDRM_4_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 104,RES SHOWER SCHEDULE 15,1_BDRM_4_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1883.360
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 104,RES SINK SCHEDULE 15,1_BDRM_4_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,44.040
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 111,RES BATH SCHEDULE 22,1_BDRM_4_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,307.799
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 111,RES HOT WATER DISTRIBUTION|BUILDING UNIT 111 SCHEDULE,1_BDRM_4_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 111,RES SHOWER SCHEDULE 22,1_BDRM_4_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1081.152
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 111,RES SINK SCHEDULE 22,1_BDRM_4_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,100.873
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 118,RES BATH SCHEDULE 29,1_BDRM_4_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 118,RES HOT WATER DISTRIBUTION|BUILDING UNIT 118 SCHEDULE,1_BDRM_4_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 118,RES SHOWER SCHEDULE 29,1_BDRM_4_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1427.704
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 118,RES SINK SCHEDULE 29,1_BDRM_4_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,60.738
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 105,RES BATH SCHEDULE 16,1_BDRM_5_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,251.123
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 105,RES HOT WATER DISTRIBUTION|BUILDING UNIT 105 SCHEDULE,1_BDRM_5_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 105,RES SHOWER SCHEDULE 16,1_BDRM_5_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1545.334
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 105,RES SINK SCHEDULE 16,1_BDRM_5_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,228.423
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 112,RES BATH SCHEDULE 23,1_BDRM_5_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 112,RES HOT WATER DISTRIBUTION|BUILDING UNIT 112 SCHEDULE,1_BDRM_5_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 112,RES SHOWER SCHEDULE 23,1_BDRM_5_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,923.709
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 112,RES SINK SCHEDULE 23,1_BDRM_5_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,169.606
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 119,RES BATH SCHEDULE 30,1_BDRM_5_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,555.625
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 119,RES HOT WATER DISTRIBUTION|BUILDING UNIT 119 SCHEDULE,1_BDRM_5_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 119,RES SHOWER SCHEDULE 30,1_BDRM_5_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1415.625
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 119,RES SINK SCHEDULE 30,1_BDRM_5_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,54.590
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 106,RES BATH SCHEDULE 17,1_BDRM_6_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,409.144
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 106,RES HOT WATER DISTRIBUTION|BUILDING UNIT 106 SCHEDULE,1_BDRM_6_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 106,RES SHOWER SCHEDULE 17,1_BDRM_6_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,950.367
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 106,RES SINK SCHEDULE 17,1_BDRM_6_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,122.420
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 113,RES BATH SCHEDULE 24,1_BDRM_6_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 113,RES HOT WATER DISTRIBUTION|BUILDING UNIT 113 SCHEDULE,1_BDRM_6_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 113,RES SHOWER SCHEDULE 24,1_BDRM_6_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,2243.588
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 113,RES SINK SCHEDULE 24,1_BDRM_6_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,99.024
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 120,RES BATH SCHEDULE 31,1_BDRM_6_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,508.109
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 120,RES HOT WATER DISTRIBUTION|BUILDING UNIT 120 SCHEDULE,1_BDRM_6_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 120,RES SHOWER SCHEDULE 31,1_BDRM_6_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1501.914
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 120,RES SINK SCHEDULE 31,1_BDRM_6_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,84.019
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 107,RES BATH SCHEDULE 18,1_BDRM_7_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,222.707
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 107,RES HOT WATER DISTRIBUTION|BUILDING UNIT 107 SCHEDULE,1_BDRM_7_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 107,RES SHOWER SCHEDULE 18,1_BDRM_7_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1111.680
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 107,RES SINK SCHEDULE 18,1_BDRM_7_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,60.468
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 114,RES BATH SCHEDULE 25,1_BDRM_7_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,204.837
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 114,RES HOT WATER DISTRIBUTION|BUILDING UNIT 114 SCHEDULE,1_BDRM_7_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 114,RES SHOWER SCHEDULE 25,1_BDRM_7_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,610.101
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 114,RES SINK SCHEDULE 25,1_BDRM_7_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,145.473
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 121,RES BATH SCHEDULE 32,1_BDRM_7_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,508.109
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 121,RES HOT WATER DISTRIBUTION|BUILDING UNIT 121 SCHEDULE,1_BDRM_7_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 121,RES SHOWER SCHEDULE 32,1_BDRM_7_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1501.914
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 121,RES SINK SCHEDULE 32,1_BDRM_7_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,84.019
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 201,RES BATH SCHEDULE 33,2_BDRM_1_2,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,430.552
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 201,RES HOT WATER DISTRIBUTION|BUILDING UNIT 201 SCHEDULE,2_BDRM_1_2,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 201,RES SHOWER SCHEDULE 33,2_BDRM_1_2,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,855.155
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 201,RES SINK SCHEDULE 33,2_BDRM_1_2,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,99.410
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 204,RES BATH SCHEDULE 36,2_BDRM_1_3,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,736.408
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 204,RES HOT WATER DISTRIBUTION|BUILDING UNIT 204 SCHEDULE,2_BDRM_1_3,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 204,RES SHOWER SCHEDULE 36,2_BDRM_1_3,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,920.040
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 204,RES SINK SCHEDULE 36,2_BDRM_1_3,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,154.376
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 207,RES BATH SCHEDULE 39,2_BDRM_1_4,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,323.005
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 207,RES HOT WATER DISTRIBUTION|BUILDING UNIT 207 SCHEDULE,2_BDRM_1_4,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 207,RES SHOWER SCHEDULE 39,2_BDRM_1_4,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,1283.036
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 207,RES SINK SCHEDULE 39,2_BDRM_1_4,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,105.451
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 202,RES BATH SCHEDULE 34,2_BDRM_2_2,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,147.136
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 202,RES HOT WATER DISTRIBUTION|BUILDING UNIT 202 SCHEDULE,2_BDRM_2_2,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 202,RES SHOWER SCHEDULE 34,2_BDRM_2_2,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,793.431
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 202,RES SINK SCHEDULE 34,2_BDRM_2_2,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,112.356
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 205,RES BATH SCHEDULE 37,2_BDRM_2_3,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,204.573
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 205,RES HOT WATER DISTRIBUTION|BUILDING UNIT 205 SCHEDULE,2_BDRM_2_3,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 205,RES SHOWER SCHEDULE 37,2_BDRM_2_3,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 205,RES SINK SCHEDULE 37,2_BDRM_2_3,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,111.669
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 208,RES BATH SCHEDULE 40,2_BDRM_2_4,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,599.245
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 208,RES HOT WATER DISTRIBUTION|BUILDING UNIT 208 SCHEDULE,2_BDRM_2_4,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 208,RES SHOWER SCHEDULE 40,2_BDRM_2_4,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,936.503
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 208,RES SINK SCHEDULE 40,2_BDRM_2_4,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,74.495
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 203,RES BATH SCHEDULE 35,2_BDRM_3_2,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,508.377
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 203,RES HOT WATER DISTRIBUTION|BUILDING UNIT 203 SCHEDULE,2_BDRM_3_2,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 203,RES SHOWER SCHEDULE 35,2_BDRM_3_2,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,1822.671
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 203,RES SINK SCHEDULE 35,2_BDRM_3_2,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,109.340
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 206,RES BATH SCHEDULE 38,2_BDRM_3_3,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,357.851
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 206,RES HOT WATER DISTRIBUTION|BUILDING UNIT 206 SCHEDULE,2_BDRM_3_3,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 206,RES SHOWER SCHEDULE 38,2_BDRM_3_3,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,1053.634
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 206,RES SINK SCHEDULE 38,2_BDRM_3_3,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,72.821
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 209,RES BATH SCHEDULE 41,2_BDRM_3_4,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,607.760
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 209,RES HOT WATER DISTRIBUTION|BUILDING UNIT 209 SCHEDULE,2_BDRM_3_4,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 209,RES SHOWER SCHEDULE 41,2_BDRM_3_4,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,1513.168
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 209,RES SINK SCHEDULE 41,2_BDRM_3_4,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,70.845
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 302,RES BATH SCHEDULE 43,3_BDRM_1_3,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,407.199
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 302,RES HOT WATER DISTRIBUTION|BUILDING UNIT 302 SCHEDULE,3_BDRM_1_3,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 302,RES SHOWER SCHEDULE 43,3_BDRM_1_3,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,1393.513
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 302,RES SINK SCHEDULE 43,3_BDRM_1_3,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,122.694
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 303,RES BATH SCHEDULE 44,3_BDRM_1_4,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,153.433
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 303,RES HOT WATER DISTRIBUTION|BUILDING UNIT 303 SCHEDULE,3_BDRM_1_4,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 303,RES SHOWER SCHEDULE 44,3_BDRM_1_4,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,939.112
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 303,RES SINK SCHEDULE 44,3_BDRM_1_4,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,112.825
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 301,RES BATH SCHEDULE 42,3_BDRM_2_2,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,445.428
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 301,RES HOT WATER DISTRIBUTION|BUILDING UNIT 301 SCHEDULE,3_BDRM_2_2,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 301,RES SHOWER SCHEDULE 42,3_BDRM_2_2,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,653.161
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 301,RES SINK SCHEDULE 42,3_BDRM_2_2,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,0.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,200,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Zone/Window Adjacency Daylighting Counts>, Zone Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Zones
Zone/Window Adjacency Daylighting Counts, COFFEE_SHOP,2,0
Zone/Window Adjacency Daylighting Counts, COMMUNITY_RM,1,0
Zone/Window Adjacency Daylighting Counts, GYM 1,2,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_1,1,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_2,3,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_3,1,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_4,3,0
Zone/Window Adjacency Daylighting Counts, OFFICE 1,1,0
! <Zone/Window Adjacency Daylighting Matrix>, Zone Name, Number of Adjacent Zones with Windows,Adjacent Zone Names - 1st 100 (max)
Zone/Window Adjacency Daylighting Matrix, COFFEE_SHOP,0
Zone/Window Adjacency Daylighting Matrix, COMMUNITY_RM,0
Zone/Window Adjacency Daylighting Matrix, GYM 1,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_1,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_2,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_3,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_4,0
Zone/Window Adjacency Daylighting Matrix, OFFICE 1,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_2,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_3,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_4,41.81,0.6,7.937E-003,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_2,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_3,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_4,41.81,0.6,7.937E-003,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_2,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_3,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_4,41.81,0.6,7.937E-003,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_2,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_3,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_4,41.81,0.6,7.937E-003,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_2,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_3,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_4,55.74,1.6,1.058E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_2,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_3,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_4,55.74,1.6,1.058E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_2,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_3,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_4,55.74,1.6,1.058E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_2,69.68,1.6,1.323E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_3,69.68,1.6,1.323E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_4,69.68,1.6,1.323E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_2,69.68,1.6,1.323E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_3,69.68,1.6,1.323E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_4,69.68,1.6,1.323E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_2,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_3,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_4,55.74,1.6,1.058E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_2,69.68,1.6,1.323E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_3,69.68,1.6,1.323E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_4,69.68,1.6,1.323E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_2,102.19,2.5,3.704E-002,3.625E-004,5.696E-004,0.428,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_3,102.19,2.5,3.704E-002,3.625E-004,5.696E-004,0.428,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_4,102.19,2.5,3.704E-002,3.625E-004,2.215E-004,0.428,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_2,111.48,2.5,3.969E-002,3.560E-004,5.696E-004,0.420,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_3,111.48,2.5,3.969E-002,3.560E-004,5.696E-004,0.420,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_4,111.48,2.5,3.969E-002,3.560E-004,2.191E-004,0.420,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_2,106.84,2.5,3.704E-002,3.467E-004,5.696E-004,0.409,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_3,106.84,2.5,3.704E-002,3.467E-004,5.696E-004,0.409,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_4,106.84,2.5,3.704E-002,3.467E-004,2.155E-004,0.409,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_1_3,139.35,3.4,4.233E-002,3.038E-004,5.696E-004,0.359,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_1_4,139.35,3.4,4.233E-002,3.038E-004,1.981E-004,0.359,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_2_2,139.35,3.4,4.233E-002,3.038E-004,5.696E-004,0.359,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, COFFEE_SHOP INFILTRATION,ALWAYS ON DISCRETE,COFFEE_SHOP,139.35,105.0,5.926E-002,4.253E-004,5.696E-004,0.359,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, COMMUNITY_RM INFILTRATION,ALWAYS ON DISCRETE,COMMUNITY_RM,139.35,75.0,3.704E-002,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR INFILTRATION,ALWAYS ON DISCRETE,CORRIDOR,92.90,0.0,7.408E-003,7.974E-005,5.696E-004,6.727E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GARBAGE 1 INFILTRATION,ALWAYS ON DISCRETE,GARBAGE 1,41.81,0.0,1.111E-002,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GYM 1 INFILTRATION,ALWAYS ON DISCRETE,GYM 1,97.55,20.9,4.815E-002,4.936E-004,5.696E-004,0.416,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_ENTRY INFILTRATION,ALWAYS ON DISCRETE,LOBBY_ENTRY,55.74,0.0,2.222E-002,3.987E-004,5.696E-004,0.336,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_1 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_1,125.42,20.3,3.334E-002,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_2 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_2,102.19,16.5,5.186E-002,5.074E-004,5.696E-004,0.428,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_3 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_3,97.55,15.8,2.593E-002,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_4 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_4,102.19,16.5,5.186E-002,5.074E-004,5.696E-004,0.428,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MAIL_SHIPPING INFILTRATION,ALWAYS ON DISCRETE,MAIL_SHIPPING,41.81,0.0,1.111E-002,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE 1 INFILTRATION,ALWAYS ON DISCRETE,OFFICE 1,69.68,0.8,1.852E-002,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_2 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_2,27.87,0.0,5.292E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_3 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_3,27.87,0.0,5.292E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_4 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_4,27.87,0.0,5.292E-003,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_2 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_2,27.87,0.0,5.292E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_3 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_3,27.87,0.0,5.292E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_4 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_4,27.87,0.0,5.292E-003,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIR_1 INFILTRATION,ALWAYS ON DISCRETE,STAIR_1,27.87,0.0,7.408E-003,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIR_2 INFILTRATION,ALWAYS ON DISCRETE,STAIR_2,27.87,0.0,7.408E-003,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,0_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,3_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,3_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,3_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,BATHRM_1,Mixing/Well-Stirred
RoomAir Model,BATHRM_2,Mixing/Well-Stirred
RoomAir Model,COFFEE_SHOP,Mixing/Well-Stirred
RoomAir Model,COMMUNITY_RM,Mixing/Well-Stirred
RoomAir Model,CORRIDOR,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_2,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_3,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_4,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_3,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_4,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_3,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_4,Mixing/Well-Stirred
RoomAir Model,GARBAGE 1,Mixing/Well-Stirred
RoomAir Model,GYM 1,Mixing/Well-Stirred
RoomAir Model,LOBBY_ENTRY,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_1,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_2,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_3,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_4,Mixing/Well-Stirred
RoomAir Model,MAIL_SHIPPING,Mixing/Well-Stirred
RoomAir Model,OFFICE 1,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_2,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_3,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_4,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_2,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_3,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_4,Mixing/Well-Stirred
RoomAir Model,STAIR_1,Mixing/Well-Stirred
RoomAir Model,STAIR_2,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,  15.000,   1.000,   1.000
! <Zone Sizing DOAS Inputs>, Zone Name, DOAS Design Control Strategy, DOAS Design Low Setpoint Temperature {C}, DOAS Design High Setpoint Temperature {C} 
 Zone Sizing DOAS Inputs, 0_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, BATHRM_1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, BATHRM_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, COFFEE_SHOP, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, COMMUNITY_RM, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, CORRIDOR, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, CORRIDOR_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, CORRIDOR_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, CORRIDOR_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, GYM 1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, OFFICE 1, NeutralSupplyAir, 16.444, 26.556
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    1
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone BATHRM_1,   1.2500    
 Heating Sizing Factor Information, Zone BATHRM_2,   1.2500    
 Heating Sizing Factor Information, Zone COFFEE_SHOP,   1.2500    
 Heating Sizing Factor Information, Zone COMMUNITY_RM,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDOR,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDOR_2,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDOR_3,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDOR_4,   1.2500    
 Heating Sizing Factor Information, Zone GYM 1,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_1,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_2,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_3,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_4,   1.2500    
 Heating Sizing Factor Information, Zone OFFICE 1,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone BATHRM_1,   1.1500    
 Cooling Sizing Factor Information, Zone BATHRM_2,   1.1500    
 Cooling Sizing Factor Information, Zone COFFEE_SHOP,   1.1500    
 Cooling Sizing Factor Information, Zone COMMUNITY_RM,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDOR,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDOR_2,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDOR_3,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDOR_4,   1.1500    
 Cooling Sizing Factor Information, Zone GYM 1,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_1,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_2,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_3,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_4,   1.1500    
 Cooling Sizing Factor Information, Zone OFFICE 1,   1.1500    
! <Sky Daylight Factors>, MonthAndDay, Zone Name, Window Name, Daylight Fac: Ref Pt #1, Daylight Fac: Ref Pt #2
 Clear Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 73,1.6174E-002,6.8184E-003
 Clear Turbid Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 73,1.4423E-002,6.0289E-003
 Intermediate Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 73,9.7138E-003,4.0014E-003
 Overcast Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 73,9.5349E-003,3.6850E-003
 Clear Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 74,2.3030E-003,2.4338E-003
 Clear Turbid Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 74,1.9745E-003,2.0800E-003
 Intermediate Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 74,1.3085E-003,1.3625E-003
 Overcast Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 74,1.5900E-003,1.6541E-003
 Clear Sky Daylight Factors,07/21,COMMUNITY_RM,SUB SURFACE 3,2.5112E-002,1.2725E-002
 Clear Turbid Sky Daylight Factors,07/21,COMMUNITY_RM,SUB SURFACE 3,2.0719E-002,1.0412E-002
 Intermediate Sky Daylight Factors,07/21,COMMUNITY_RM,SUB SURFACE 3,1.4298E-002,6.2339E-003
 Overcast Sky Daylight Factors,07/21,COMMUNITY_RM,SUB SURFACE 3,2.8922E-002,1.0898E-002
 Clear Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 89,5.6241E-003,6.1661E-003
 Clear Turbid Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 89,4.6992E-003,5.1259E-003
 Intermediate Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 89,3.0119E-003,3.2131E-003
 Overcast Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 89,4.6829E-003,5.0259E-003
 Clear Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 90,1.4295E-002,5.9001E-003
 Clear Turbid Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 90,1.2419E-002,5.0951E-003
 Intermediate Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 90,8.1794E-003,3.2498E-003
 Overcast Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 90,9.1667E-003,3.3144E-003
 Clear Sky Daylight Factors,07/21,LT_RETAIL_1,SUB SURFACE 4,1.6306E-002,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_1,SUB SURFACE 4,1.4546E-002,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_1,SUB SURFACE 4,9.8101E-003,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_1,SUB SURFACE 4,9.6242E-003,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 5,1.3541E-002,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 5,1.2132E-002,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 5,8.1956E-003,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 5,8.0943E-003,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 7,2.2264E-003,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 7,2.0162E-003,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 7,1.5444E-003,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 7,1.5653E-003,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 8,2.7594E-003,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 8,2.5196E-003,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 8,1.8788E-003,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 8,1.7835E-003,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_3,SUB SURFACE 9,2.4853E-002,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_3,SUB SURFACE 9,2.0481E-002,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_3,SUB SURFACE 9,1.4104E-002,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_3,SUB SURFACE 9,2.8703E-002,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 1,8.0635E-004,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 1,7.1511E-004,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 1,5.7333E-004,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 1,7.9918E-004,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 91,1.1786E-002,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 91,9.6731E-003,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 91,5.7174E-003,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 91,9.0690E-003,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 92,5.0448E-003,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 92,4.2075E-003,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 92,2.6736E-003,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 92,4.0787E-003,0.0000
 Clear Sky Daylight Factors,07/21,OFFICE 1,SUB SURFACE 88,1.5902E-002,6.3376E-003
 Clear Turbid Sky Daylight Factors,07/21,OFFICE 1,SUB SURFACE 88,1.4167E-002,5.5984E-003
 Intermediate Sky Daylight Factors,07/21,OFFICE 1,SUB SURFACE 88,9.4885E-003,3.6782E-003
 Overcast Sky Daylight Factors,07/21,OFFICE 1,SUB SURFACE 88,9.3045E-003,3.3600E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, 0_BDRM_1_2, Cooling, 968.03966, 1113.24561, 7.97184E-002, 9.16762E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.78936
 Zone Sizing Information, 0_BDRM_1_2, Heating, 279.54527, 349.43159, 1.20602E-002, 1.50752E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46943
 Zone Sizing Information, 0_BDRM_1_3, Cooling, 881.88107, 1014.16323, 7.26236E-002, 8.35172E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79007
 Zone Sizing Information, 0_BDRM_1_3, Heating, 253.66639, 317.08299, 1.09435E-002, 1.36794E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46451
 Zone Sizing Information, 0_BDRM_1_4, Cooling, 1177.47126, 1354.09195, 9.69671E-002, 0.11151, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79183
 Zone Sizing Information, 0_BDRM_1_4, Heating, 406.21645, 507.77057, 1.75244E-002, 2.19055E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46042
 Zone Sizing Information, 0_BDRM_2_2, Cooling, 944.02386, 1085.62744, 7.77421E-002, 8.94034E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79152
 Zone Sizing Information, 0_BDRM_2_2, Heating, 284.44868, 355.56085, 1.22717E-002, 1.53397E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46951
 Zone Sizing Information, 0_BDRM_2_3, Cooling, 903.23665, 1038.72215, 7.43835E-002, 8.55410E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79204
 Zone Sizing Information, 0_BDRM_2_3, Heating, 274.36511, 342.95638, 1.18364E-002, 1.47955E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46374
 Zone Sizing Information, 0_BDRM_2_4, Cooling, 1213.93326, 1396.02325, 9.99714E-002, 0.11497, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79375
 Zone Sizing Information, 0_BDRM_2_4, Heating, 450.93079, 563.66349, 1.94533E-002, 2.43167E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.45971
 Zone Sizing Information, 0_BDRM_3_2, Cooling, 908.23764, 1044.47328, 7.47951E-002, 8.60143E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79161
 Zone Sizing Information, 0_BDRM_3_2, Heating, 232.21576, 290.26969, 1.00184E-002, 1.25230E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.47120
 Zone Sizing Information, 0_BDRM_3_3, Cooling, 837.42977, 963.04423, 6.89643E-002, 7.93090E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79244
 Zone Sizing Information, 0_BDRM_3_3, Heating, 238.77262, 298.46578, 1.03010E-002, 1.28762E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46510
 Zone Sizing Information, 0_BDRM_3_4, Cooling, 1106.23344, 1272.16846, 9.11021E-002, 0.10477, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79400
 Zone Sizing Information, 0_BDRM_3_4, Heating, 398.28716, 497.85895, 1.71823E-002, 2.14779E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46054
 Zone Sizing Information, 0_BDRM_4_2, Cooling, 906.10058, 1042.01567, 7.46191E-002, 8.58119E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79163
 Zone Sizing Information, 0_BDRM_4_2, Heating, 228.62216, 285.77770, 9.86334E-003, 1.23886E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.47133
 Zone Sizing Information, 0_BDRM_4_3, Cooling, 832.82910, 957.75347, 6.85855E-002, 7.88733E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79248
 Zone Sizing Information, 0_BDRM_4_3, Heating, 236.40263, 295.50329, 1.01987E-002, 1.27484E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46520
 Zone Sizing Information, 0_BDRM_4_4, Cooling, 1099.90204, 1264.88735, 9.05807E-002, 0.10417, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79404
 Zone Sizing Information, 0_BDRM_4_4, Heating, 395.38797, 494.23497, 1.70573E-002, 2.13216E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46060
 Zone Sizing Information, 1_BDRM_1_2, Cooling, 1218.76458, 1401.57926, 0.10037, 0.11543, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.05938
 Zone Sizing Information, 1_BDRM_1_2, Heating, 413.97088, 517.46360, 1.78595E-002, 2.23244E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95745
 Zone Sizing Information, 1_BDRM_1_3, Cooling, 1162.15466, 1336.47785, 9.57082E-002, 0.11006, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06012
 Zone Sizing Information, 1_BDRM_1_3, Heating, 395.10418, 493.88022, 1.70451E-002, 2.13064E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94926
 Zone Sizing Information, 1_BDRM_1_4, Cooling, 1571.35849, 1807.06226, 0.12941, 0.14882, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06366
 Zone Sizing Information, 1_BDRM_1_4, Heating, 620.27799, 775.34749, 2.67589E-002, 3.34487E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94468
 Zone Sizing Information, 1_BDRM_2_2, Cooling, 1145.34498, 1317.14673, 9.43237E-002, 0.10847, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.05984
 Zone Sizing Information, 1_BDRM_2_2, Heating, 387.08250, 483.85313, 1.66995E-002, 2.08744E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95832
 Zone Sizing Information, 1_BDRM_2_3, Cooling, 1089.60011, 1253.04012, 8.97333E-002, 0.10319, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06055
 Zone Sizing Information, 1_BDRM_2_3, Heating, 361.96546, 452.45682, 1.56155E-002, 1.95194E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95035
 Zone Sizing Information, 1_BDRM_2_4, Cooling, 1463.70206, 1683.25736, 0.12054, 0.13863, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06389
 Zone Sizing Information, 1_BDRM_2_4, Heating, 567.91840, 709.89800, 2.45002E-002, 3.06252E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94542
 Zone Sizing Information, 1_BDRM_3_2, Cooling, 1156.40006, 1329.86006, 9.52341E-002, 0.10952, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.05978
 Zone Sizing Information, 1_BDRM_3_2, Heating, 387.29932, 484.12416, 1.67089E-002, 2.08861E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95829
 Zone Sizing Information, 1_BDRM_3_3, Cooling, 1084.46425, 1247.13389, 8.93104E-002, 0.10271, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06060
 Zone Sizing Information, 1_BDRM_3_3, Heating, 360.15181, 450.18977, 1.55373E-002, 1.94216E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95041
 Zone Sizing Information, 1_BDRM_3_4, Cooling, 1456.02688, 1674.43091, 0.11991, 0.13790, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06396
 Zone Sizing Information, 1_BDRM_3_4, Heating, 565.30281, 706.62852, 2.43873E-002, 3.04842E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94546
 Zone Sizing Information, 1_BDRM_4_2, Cooling, 1283.63168, 1476.17644, 0.10571, 0.12157, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32411
 Zone Sizing Information, 1_BDRM_4_2, Heating, 546.74823, 683.43528, 2.35877E-002, 2.94846E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.44562
 Zone Sizing Information, 1_BDRM_4_3, Cooling, 1171.20998, 1346.89148, 9.64542E-002, 0.11092, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32569
 Zone Sizing Information, 1_BDRM_4_3, Heating, 497.81608, 622.27010, 2.14761E-002, 2.68452E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43535
 Zone Sizing Information, 1_BDRM_4_4, Cooling, 1620.05864, 1863.06743, 0.13342, 0.15343, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32956
 Zone Sizing Information, 1_BDRM_4_4, Heating, 746.74923, 933.43653, 3.22149E-002, 4.02686E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43014
 Zone Sizing Information, 1_BDRM_5_2, Cooling, 1289.34714, 1482.74921, 0.10618, 0.12211, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32389
 Zone Sizing Information, 1_BDRM_5_2, Heating, 515.97191, 644.96489, 2.22600E-002, 2.78250E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.44617
 Zone Sizing Information, 1_BDRM_5_3, Cooling, 1162.20000, 1336.53001, 9.57123E-002, 0.11007, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32578
 Zone Sizing Information, 1_BDRM_5_3, Heating, 482.00564, 602.50705, 2.07941E-002, 2.59926E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43581
 Zone Sizing Information, 1_BDRM_5_4, Cooling, 1592.22742, 1831.06153, 0.13113, 0.15080, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32968
 Zone Sizing Information, 1_BDRM_5_4, Heating, 736.89267, 921.11584, 3.17897E-002, 3.97371E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43027
 Zone Sizing Information, 1_BDRM_6_2, Cooling, 1137.28153, 1307.87376, 9.36616E-002, 0.10771, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06333
 Zone Sizing Information, 1_BDRM_6_2, Heating, 346.27436, 432.84295, 1.49391E-002, 1.86738E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95959
 Zone Sizing Information, 1_BDRM_6_3, Cooling, 1041.18726, 1197.36535, 8.57485E-002, 9.86107E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06474
 Zone Sizing Information, 1_BDRM_6_3, Heating, 356.06400, 445.08000, 1.53610E-002, 1.92012E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95057
 Zone Sizing Information, 1_BDRM_6_4, Cooling, 1391.06429, 1599.72393, 0.11457, 0.13175, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06774
 Zone Sizing Information, 1_BDRM_6_4, Heating, 564.77270, 705.96587, 2.43645E-002, 3.04556E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94546
 Zone Sizing Information, 1_BDRM_7_2, Cooling, 1364.67729, 1569.37889, 0.11238, 0.12924, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.31965
 Zone Sizing Information, 1_BDRM_7_2, Heating, 518.62074, 648.27592, 2.23743E-002, 2.79678E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.44608
 Zone Sizing Information, 1_BDRM_7_3, Cooling, 1222.26983, 1405.61031, 0.10066, 0.11576, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32096
 Zone Sizing Information, 1_BDRM_7_3, Heating, 480.18229, 600.22786, 2.07154E-002, 2.58943E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43586
 Zone Sizing Information, 1_BDRM_7_4, Cooling, 1673.94255, 1925.03393, 0.13786, 0.15853, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32521
 Zone Sizing Information, 1_BDRM_7_4, Heating, 733.98350, 917.47937, 3.16642E-002, 3.95802E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43033
 Zone Sizing Information, 2_BDRM_1_2, Cooling, 2475.68365, 2847.03620, 0.20388, 0.23446, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 102.19334, 2.47000, 3.02833E-002, 82.60319
 Zone Sizing Information, 2_BDRM_1_2, Heating, 1514.83773, 1893.54716, 6.53514E-002, 8.16892E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 102.19334, 2.47000, 3.02833E-002, -142.90702
 Zone Sizing Information, 2_BDRM_1_3, Cooling, 2260.91283, 2600.04976, 0.18619, 0.21412, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 102.19334, 2.47000, 3.02833E-002, 82.60534
 Zone Sizing Information, 2_BDRM_1_3, Heating, 1418.50205, 1773.12756, 6.11933E-002, 7.64917E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 102.19334, 2.47000, 3.02833E-002, -142.88777
 Zone Sizing Information, 2_BDRM_1_4, Cooling, 2962.59128, 3406.97997, 0.24398, 0.28058, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 102.19334, 2.47000, 3.02833E-002, 82.61032
 Zone Sizing Information, 2_BDRM_1_4, Heating, 1785.45012, 2231.81265, 7.70229E-002, 9.62786E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 102.19334, 2.47000, 3.02833E-002, -142.88486
 Zone Sizing Information, 2_BDRM_2_2, Cooling, 3043.27826, 3499.77000, 0.25063, 0.28823, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 111.48365, 2.47000, 3.30363E-002, 90.12873
 Zone Sizing Information, 2_BDRM_2_2, Heating, 1616.78212, 2020.97765, 6.97494E-002, 8.71867E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 111.48365, 2.47000, 3.30363E-002, -155.89886
 Zone Sizing Information, 2_BDRM_2_3, Cooling, 2840.68272, 3266.78512, 0.23395, 0.26904, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 111.48365, 2.47000, 3.30363E-002, 90.13308
 Zone Sizing Information, 2_BDRM_2_3, Heating, 1526.39398, 1907.99247, 6.58477E-002, 8.23097E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 111.48365, 2.47000, 3.30363E-002, -155.87764
 Zone Sizing Information, 2_BDRM_2_4, Cooling, 3579.11419, 4115.98132, 0.29477, 0.33898, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 111.48365, 2.47000, 3.30363E-002, 90.13531
 Zone Sizing Information, 2_BDRM_2_4, Heating, 1928.09686, 2410.12108, 8.31765E-002, 0.10397, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 111.48365, 2.47000, 3.30363E-002, -155.87442
 Zone Sizing Information, 2_BDRM_3_2, Cooling, 2401.34898, 2761.55132, 0.19775, 0.22741, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 31.23600, 9.34916E-003, 106.83850, 2.47000, 3.16598E-002, 86.34580
 Zone Sizing Information, 2_BDRM_3_2, Heating, 1296.20373, 1620.25466, 5.59198E-002, 6.98998E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 106.83850, 2.47000, 3.16598E-002, -149.40846
 Zone Sizing Information, 2_BDRM_3_3, Cooling, 2338.09224, 2688.80608, 0.19254, 0.22142, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 31.23600, 9.34916E-003, 106.83850, 2.47000, 3.16598E-002, 86.34625
 Zone Sizing Information, 2_BDRM_3_3, Heating, 1435.89999, 1794.87498, 6.19439E-002, 7.74299E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 106.83850, 2.47000, 3.16598E-002, -149.38303
 Zone Sizing Information, 2_BDRM_3_4, Cooling, 2972.07570, 3417.88705, 0.24477, 0.28148, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 106.83850, 2.47000, 3.16598E-002, 86.36915
 Zone Sizing Information, 2_BDRM_3_4, Heating, 1870.59556, 2338.24445, 8.06960E-002, 0.10087, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 106.83850, 2.47000, 3.16598E-002, -149.37968
 Zone Sizing Information, 3_BDRM_1_3, Cooling, 3127.88912, 3597.07249, 0.25760, 0.29625, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 139.35456, 3.39000, 4.12954E-002, 112.66543
 Zone Sizing Information, 3_BDRM_1_3, Heating, 1711.66249, 2139.57811, 7.38403E-002, 9.23003E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 139.35456, 3.39000, 4.12954E-002, -194.84883
 Zone Sizing Information, 3_BDRM_1_4, Cooling, 3986.57988, 4584.56687, 0.32833, 0.37758, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 16:00:00, 36.93200, 9.35854E-003, 139.35456, 3.39000, 4.12954E-002, 112.67208
 Zone Sizing Information, 3_BDRM_1_4, Heating, 2240.29585, 2800.36982, 9.66447E-002, 0.12081, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 139.35456, 3.39000, 4.12954E-002, -194.84429
 Zone Sizing Information, 3_BDRM_2_2, Cooling, 3615.52879, 4157.85811, 0.29776, 0.34242, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 139.35456, 3.39000, 4.12954E-002, 112.65789
 Zone Sizing Information, 3_BDRM_2_2, Heating, 1777.80585, 2222.25731, 7.66967E-002, 9.58709E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 139.35456, 3.39000, 4.12954E-002, -194.88008
 Zone Sizing Information, BATHRM_1, Cooling, 250.88500, 288.51774, 2.06603E-002, 2.37593E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 13.93546, 0.42750, 4.24753E-003, 11.58449
 Zone Sizing Information, BATHRM_1, Heating, 95.74143, 119.67678, 4.13053E-003, 5.16316E-003, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 13.93546, 0.42750, 4.24753E-003, -20.04736
 Zone Sizing Information, BATHRM_2, Cooling, 266.60814, 306.59937, 2.19550E-002, 2.52483E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 13.93546, 0.42750, 4.24753E-003, 11.58440
 Zone Sizing Information, BATHRM_2, Heating, 102.47593, 128.09491, 4.42106E-003, 5.52632E-003, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 13.93546, 0.42750, 4.24753E-003, -20.04708
 Zone Sizing Information, COFFEE_SHOP, Cooling, 12816.40237, 14738.86272, 1.05832, 1.21707, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 139.35456, 105.00000, 0.49908, 1374.98869
 Zone Sizing Information, COFFEE_SHOP, Heating, 4750.28254, 5937.85318, 0.24691, 0.49908, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 07:00:00, -0.30000, 3.68464E-003, 139.35456, 105.00000, 0.49908, -2026.84718
 Zone Sizing Information, COMMUNITY_RM, Cooling, 6807.03565, 7828.09100, 0.56168, 0.64593, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 139.35456, 75.00000, 0.21946, 602.96780
 Zone Sizing Information, COMMUNITY_RM, Heating, 2032.18860, 2540.23575, 8.76525E-002, 0.21946, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 07:00:00, -0.30000, 3.68464E-003, 139.35456, 75.00000, 0.21946, -1034.76229
 Zone Sizing Information, CORRIDOR, Cooling, 1612.09948, 1853.91440, 0.12621, 0.14515, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 92.90304, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR, Heating, 1399.37757, 1749.22197, 6.23173E-002, 7.78967E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 07:00:00, -0.30000, 3.68464E-003, 92.90304, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR_2, Cooling, 523.30542, 601.80123, 4.09709E-002, 4.71166E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 74.32243, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR_2, Heating, 346.68784, 433.35980, 1.54388E-002, 1.92986E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 74.32243, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR_3, Cooling, 472.09255, 542.90643, 3.69612E-002, 4.25054E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 18:00:00, 33.72800, 9.35325E-003, 74.32243, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR_3, Heating, 333.82721, 417.28401, 1.48660E-002, 1.85825E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 74.32243, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR_4, Cooling, 972.34872, 1118.20102, 7.61274E-002, 8.75465E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 74.32243, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR_4, Heating, 621.43182, 776.78977, 2.76742E-002, 3.45928E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 74.32243, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, GYM 1, Cooling, 4456.66983, 5125.17031, 0.36707, 0.42213, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 28.21000, 9.34424E-003, 97.54819, 20.93700, 0.22736, 620.46642
 Zone Sizing Information, GYM 1, Heating, 2065.36644, 2581.70805, 8.90324E-002, 0.22736, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 06:00:00, -0.30000, 3.68464E-003, 97.54819, 20.93700, 0.22736, -1069.51724
 Zone Sizing Information, LT_RETAIL_1, Cooling, 3753.99454, 4317.09372, 0.30929, 0.35568, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 125.41910, 20.25000, 0.14813, 404.71583
 Zone Sizing Information, LT_RETAIL_1, Heating, 2537.20664, 3171.50830, 0.10339, 0.14813, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 125.41910, 20.25000, 0.14813, -643.96130
 Zone Sizing Information, LT_RETAIL_2, Cooling, 4033.48678, 4638.50979, 0.33161, 0.38135, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 28.21000, 9.34424E-003, 102.19334, 16.50000, 0.12070, 327.16368
 Zone Sizing Information, LT_RETAIL_2, Heating, 2566.56232, 3208.20290, 0.10533, 0.13167, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 102.19334, 16.50000, 0.12070, -521.44634
 Zone Sizing Information, LT_RETAIL_3, Cooling, 2843.23683, 3269.72236, 0.23427, 0.26941, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 97.54819, 15.75000, 0.11521, 314.88901
 Zone Sizing Information, LT_RETAIL_3, Heating, 2010.81499, 2513.51874, 8.21860E-002, 0.11521, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 97.54819, 15.75000, 0.11521, -501.54825
 Zone Sizing Information, LT_RETAIL_4, Cooling, 4128.21773, 4747.45039, 0.34018, 0.39121, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 102.19334, 16.50000, 0.12070, 329.99669
 Zone Sizing Information, LT_RETAIL_4, Heating, 2564.91353, 3206.14191, 0.10526, 0.13157, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 102.19334, 16.50000, 0.12070, -521.44174
 Zone Sizing Information, OFFICE 1, Cooling, 1299.65286, 1494.60079, 0.10690, 0.12294, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 69.67728, 0.78750, 3.00866E-002, 81.70599
 Zone Sizing Information, OFFICE 1, Heating, 1006.79543, 1258.49429, 4.12642E-002, 5.15802E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 69.67728, 0.78750, 3.00866E-002, -132.60213
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2795.90, 9.16762E-002, 9.16762E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 916.88, 1.50752E-002, 1.50752E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2547.07, 8.35172E-002, 8.35172E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 831.99, 1.36794E-002, 1.36794E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3400.85, 0.11151, 0.11151, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1332.30, 2.19055E-002, 2.19055E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2726.59, 8.94034E-002, 8.94034E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 932.97, 1.53397E-002, 1.53397E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2608.79, 8.55410E-002, 8.55410E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 899.87, 1.47955E-002, 1.47955E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3506.22, 0.11497, 0.11497, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1478.95, 2.43167E-002, 2.43167E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2623.23, 8.60143E-002, 8.60143E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 761.65, 1.25230E-002, 1.25230E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2418.73, 7.93090E-002, 7.93090E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 783.14, 1.28762E-002, 1.28762E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3195.15, 0.10477, 0.10477, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1306.30, 2.14779E-002, 2.14779E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2617.06, 8.58119E-002, 8.58119E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 753.48, 1.23886E-002, 1.23886E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2405.45, 7.88733E-002, 7.88733E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 775.37, 1.27484E-002, 1.27484E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3176.87, 0.10417, 0.10417, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1296.79, 2.13216E-002, 2.13216E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3520.20, 0.11543, 0.11543, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1357.78, 2.23244E-002, 2.23244E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3356.70, 0.11006, 0.11006, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1295.87, 2.13064E-002, 2.13064E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4538.72, 0.14882, 0.14882, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2034.37, 3.34487E-002, 3.34487E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3308.14, 0.10847, 0.10847, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1269.59, 2.08744E-002, 2.08744E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3147.15, 0.10319, 0.10319, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1187.18, 1.95194E-002, 1.95194E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4227.77, 0.13863, 0.13863, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1862.64, 3.06252E-002, 3.06252E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3340.07, 0.10952, 0.10952, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1270.31, 2.08861E-002, 2.08861E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3132.31, 0.10271, 0.10271, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1181.23, 1.94216E-002, 1.94216E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4205.60, 0.13790, 0.13790, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1854.06, 3.04842E-002, 3.04842E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3707.55, 0.12157, 0.12157, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1793.27, 2.94846E-002, 2.94846E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3382.87, 0.11092, 0.11092, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1632.74, 2.68452E-002, 2.68452E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4679.39, 0.15343, 0.15343, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2449.16, 4.02686E-002, 4.02686E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3724.06, 0.12211, 0.12211, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1692.33, 2.78250E-002, 2.78250E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3356.84, 0.11007, 0.11007, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1580.88, 2.59926E-002, 2.59926E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4599.00, 0.15080, 0.15080, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2416.83, 3.97371E-002, 3.97371E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3284.92, 0.10771, 0.10771, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1135.75, 1.86738E-002, 1.86738E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3007.39, 9.86107E-002, 9.86107E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1167.83, 1.92012E-002, 1.92012E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4018.06, 0.13175, 0.13175, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1852.33, 3.04556E-002, 3.04556E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3941.55, 0.12924, 0.12924, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1701.02, 2.79678E-002, 2.79678E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3530.27, 0.11576, 0.11576, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1574.90, 2.58943E-002, 2.58943E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4834.92, 0.15853, 0.15853, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2407.29, 3.95802E-002, 3.95802E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7150.46, 0.23446, 0.23446, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 4968.38, 8.16892E-002, 8.16892E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 6530.19, 0.21412, 0.21412, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 4652.26, 7.64917E-002, 7.64917E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 8556.99, 0.28058, 0.28058, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 5855.72, 9.62786E-002, 9.62786E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7921.78, 0.28823, 0.28823, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 5302.74, 8.71867E-002, 8.71867E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7394.51, 0.26904, 0.26904, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 5006.12, 8.23097E-002, 8.23097E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 9316.77, 0.33898, 0.33898, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 6323.55, 0.10397, 0.10397, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 5075.59, 0.22741, 0.22741, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 4251.34, 6.98998E-002, 6.98998E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4941.90, 0.22142, 0.22142, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 4709.33, 7.74299E-002, 7.74299E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 8584.48, 0.28148, 0.28148, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 6134.97, 0.10087, 0.10087, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 8142.12, 0.29625, 0.29625, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 5613.76, 9.23003E-002, 9.23003E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 11027.63, 0.37758, 0.37758, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 7347.48, 0.12081, 0.12081, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 9411.31, 0.34242, 0.34242, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 5830.92, 9.58709E-002, 9.58709E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, BATHRM_1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 724.60, 2.37593E-002, 2.37593E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, BATHRM_1 CENTRAL AIR SOURCE HP, Heating, Sensible, 314.03, 5.16316E-003, 5.16316E-003, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, BATHRM_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 770.01, 2.52483E-002, 2.52483E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, BATHRM_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 336.11, 5.52632E-003, 5.52632E-003, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, COFFEE_SHOP CENTRAL AIR SOURCE HP, Cooling, Sensible, 33450.51, 1.21707, 1.21707, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, COFFEE_SHOP CENTRAL AIR SOURCE HP, Heating, Sensible, 30354.59, 0.49908, 0.49908, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, COMMUNITY_RM CENTRAL AIR SOURCE HP, Cooling, Sensible, 19699.36, 0.64593, 0.64593, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, COMMUNITY_RM CENTRAL AIR SOURCE HP, Heating, Sensible, 13347.41, 0.21946, 0.21946, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, CORRIDOR CENTRAL AIR SOURCE HP, Cooling, Sensible, 3989.27, 0.14515, 0.14515, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, CORRIDOR CENTRAL AIR SOURCE HP, Heating, Sensible, 4737.72, 7.78967E-002, 7.78967E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 07:00:00
 System Sizing Information, CORRIDOR_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1294.97, 4.71166E-002, 4.71166E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, CORRIDOR_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1173.75, 1.92986E-002, 1.92986E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, CORRIDOR_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1076.75, 4.25054E-002, 4.25054E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, CORRIDOR_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1130.20, 1.85825E-002, 1.85825E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, CORRIDOR_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2669.96, 8.75465E-002, 8.75465E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, CORRIDOR_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2103.95, 3.45928E-002, 3.45928E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, GYM 1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7876.93, 0.42213, 0.42213, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, GYM 1 CENTRAL AIR SOURCE HP, Heating, Sensible, 13827.91, 0.22736, 0.22736, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 10847.34, 0.35568, 0.35568, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Heating, Sensible, 9009.50, 0.14813, 0.14813, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7116.06, 0.38135, 0.38135, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 8007.94, 0.13167, 0.13167, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 8216.44, 0.26941, 0.26941, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 7007.39, 0.11521, 0.11521, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 10752.14, 0.39121, 0.39121, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 8002.39, 0.13157, 0.13157, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, OFFICE 1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3749.31, 0.12294, 0.12294, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, OFFICE 1 CENTRAL AIR SOURCE HP, Heating, Sensible, 3137.14, 5.15802E-002, 5.15802E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_1_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_1_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.16762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.35172E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11151
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.94034E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_2_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_2_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.55410E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_2_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_2_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11497
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_3_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_3_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.60143E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_3_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_3_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 7.93090E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_3_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_3_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10477
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_4_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_4_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.58119E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_4_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_4_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 7.88733E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_4_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_4_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10417
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_1_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_1_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11543
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11006
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.14882
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10847
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_2_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_2_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10319
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_2_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_2_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13863
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_3_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_3_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10952
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_3_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_3_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_3_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_3_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13790
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_4_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_4_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.12157
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_4_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_4_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_4_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_4_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.15343
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_5_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_5_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.12211
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_5_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_5_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11007
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_5_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_5_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.15080
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_6_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_6_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_6_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_6_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.86107E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_6_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_6_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13175
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_7_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_7_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.12924
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_7_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_7_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11576
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_7_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_7_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.15853
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_1_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_1_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.23446
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21412
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.28058
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.28823
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_2_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_2_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.26904
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_2_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_2_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.33898
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_3_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_3_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.22741
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_3_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_3_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.22142
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_3_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_3_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.28148
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 3_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 3_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.29625
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 3_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 3_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.37758
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 3_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 3_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.34242
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_1 ERV, User-Specified Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, BATHRM_1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BATHRM_1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, BATHRM_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BATHRM_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COFFEE_SHOP ERV, User-Specified Supply Air Flow Rate [m3/s], 0.74688
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COFFEE_SHOP ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.74688
 Component Sizing Information, Fan:OnOff, COFFEE_SHOP ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.74688
 Component Sizing Information, Fan:OnOff, COFFEE_SHOP ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.74688
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, COFFEE_SHOP ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.74688
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, COFFEE_SHOP DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COMMUNITY_RM ERV, User-Specified Supply Air Flow Rate [m3/s], 0.39646
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COMMUNITY_RM ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.39646
 Component Sizing Information, Fan:OnOff, COMMUNITY_RM ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.39646
 Component Sizing Information, Fan:OnOff, COMMUNITY_RM ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.39646
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, COMMUNITY_RM ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.39646
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, COMMUNITY_RM DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, Fan:OnOff, CORRIDOR ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, CORRIDOR ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORRIDOR DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, Fan:OnOff, CORRIDOR_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, CORRIDOR_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORRIDOR_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, Fan:OnOff, CORRIDOR_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, CORRIDOR_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORRIDOR_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, Fan:OnOff, CORRIDOR_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, CORRIDOR_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORRIDOR_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, GYM 1 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.27677
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, GYM 1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.27677
 Component Sizing Information, Fan:OnOff, GYM 1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.27677
 Component Sizing Information, Fan:OnOff, GYM 1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.27677
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, GYM 1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.27677
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, GYM 1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_1 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.19592
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.19592
 Component Sizing Information, Fan:OnOff, LT_RETAIL_1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.19592
 Component Sizing Information, Fan:OnOff, LT_RETAIL_1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.19592
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.19592
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.15238
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.15238
 Component Sizing Information, Fan:OnOff, LT_RETAIL_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15238
 Component Sizing Information, Fan:OnOff, LT_RETAIL_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.15238
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.15238
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, OFFICE 1 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.19451E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, OFFICE 1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.19451E-002
 Component Sizing Information, Fan:OnOff, OFFICE 1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.19451E-002
 Component Sizing Information, Fan:OnOff, OFFICE 1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.19451E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OFFICE 1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.19451E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, OFFICE 1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.16762E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.16762E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.16762E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.16762E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.16762E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.16762E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.35172E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.35172E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.35172E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.35172E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.35172E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.35172E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11151
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11151
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11151
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11151
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11151
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11151
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.94034E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.94034E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.94034E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.94034E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.94034E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.94034E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.55410E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.55410E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.55410E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.55410E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.55410E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.55410E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11497
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11497
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11497
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11497
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11497
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11497
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.60143E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.60143E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.60143E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.60143E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.60143E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.60143E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.93090E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.93090E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.93090E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 7.93090E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 7.93090E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 7.93090E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10477
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10477
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10477
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10477
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10477
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10477
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.58119E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.58119E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.58119E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.58119E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.58119E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.58119E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.88733E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.88733E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.88733E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 7.88733E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 7.88733E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 7.88733E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10417
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10417
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10417
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10417
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10417
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10417
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11543
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11543
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11543
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11543
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11543
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11543
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11006
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11006
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11006
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11006
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11006
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11006
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.14882
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.14882
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.14882
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.14882
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.14882
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.14882
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10847
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10847
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10847
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10847
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10847
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10847
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10319
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10319
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10319
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10319
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10319
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10319
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13863
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13863
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13863
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.13863
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13863
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.13863
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10952
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10952
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10952
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10952
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10952
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10952
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10271
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10271
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10271
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13790
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13790
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13790
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.13790
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13790
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.13790
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12157
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12157
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12157
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.12157
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12157
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.12157
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.15343
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.15343
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.15343
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.15343
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.15343
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.15343
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12211
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12211
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12211
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.12211
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12211
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.12211
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11007
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11007
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11007
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11007
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11007
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11007
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.15080
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.15080
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.15080
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.15080
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.15080
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.15080
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10771
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10771
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10771
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.86107E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.86107E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.86107E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.86107E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.86107E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.86107E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13175
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13175
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13175
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.13175
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13175
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.13175
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12924
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12924
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12924
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.12924
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12924
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.12924
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11576
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11576
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11576
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11576
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11576
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11576
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.15853
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.15853
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.15853
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.15853
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.15853
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.15853
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.23446
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.23446
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.23446
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.23446
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.23446
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.23446
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21412
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21412
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21412
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.21412
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21412
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.21412
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.28058
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.28058
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.28058
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.28058
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.28058
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.28058
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.28823
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.28823
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.28823
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.28823
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.28823
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.28823
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.26904
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.26904
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.26904
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.26904
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.26904
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.26904
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.33898
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.33898
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.33898
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.33898
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.33898
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.33898
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.22741
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.22741
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.22741
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.22741
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.22741
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.22741
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.22142
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.22142
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.22142
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.22142
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.22142
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.22142
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.28148
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.28148
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.28148
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.28148
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.28148
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.28148
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.29625
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.29625
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.29625
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.29625
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.29625
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.29625
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.37758
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.37758
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.37758
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.37758
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.37758
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.37758
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.34242
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.34242
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.34242
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.34242
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.34242
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.34242
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.16762E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.35172E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11151
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.94034E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.55410E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11497
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.60143E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 7.93090E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10477
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.58119E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 7.88733E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10417
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11543
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11006
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.14882
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10847
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10319
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.13863
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10952
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.13790
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.12157
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.15343
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.12211
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11007
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.15080
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.86107E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.13175
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.12924
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11576
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.15853
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.23446
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.21412
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.28058
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.28823
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.26904
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.33898
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.22741
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.22142
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.28148
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.29625
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.37758
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.34242
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.16762E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.16762E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.16762E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2276.53808
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2276.53808
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2276.53808
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.16762E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.16762E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2276.53808
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, 2186.1, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.16762E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2276.53808
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, 2337.8, 1896.1, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2276.53808
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.35172E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.35172E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.35172E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2073.93075
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2073.93075
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2073.93075
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.35172E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.35172E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2073.93075
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, 1991.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.35172E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2073.93075
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, 2129.7, 1727.3, 9.25, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2073.93075
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11151
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11151
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11151
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2769.11284
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2769.11284
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2769.11284
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11151
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11151
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2769.11284
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, 2659.1, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11151
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2769.11284
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, 2843.6, 2306.3, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2769.11284
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.94034E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.94034E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.94034E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2220.09840
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2220.09840
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2220.09840
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.94034E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.94034E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2220.09840
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, 2131.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.94034E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2220.09840
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, 2279.8, 1849.1, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2220.09840
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.55410E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.55410E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.55410E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2124.18628
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2124.18628
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2124.18628
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.55410E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.55410E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2124.18628
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, 2039.8, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.55410E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2124.18628
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, 2181.3, 1769.2, 9.23, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2124.18628
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11497
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11497
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11497
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2854.90590
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2854.90590
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2854.90590
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11497
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11497
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2854.90590
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, 2741.5, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11497
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2854.90590
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, 2931.7, 2377.8, 9.61, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2854.90590
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.60143E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.60143E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.60143E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2135.94010
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2135.94010
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2135.94010
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.60143E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.60143E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2135.94010
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, 2051.1, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.60143E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2135.94010
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, 2193.4, 1779.0, 9.22, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2135.94010
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 7.93090E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 7.93090E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 7.93090E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1969.43128
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1969.43128
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1969.43128
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 7.93090E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 7.93090E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1969.43128
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, 1891.2, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 7.93090E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1969.43128
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, 2022.4, 1640.3, 9.30, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1969.43128
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10477
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10477
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10477
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2601.62454
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2601.62454
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2601.62454
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10477
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10477
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2601.62454
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, 2498.3, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10477
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2601.62454
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, 2671.6, 2166.9, 9.65, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2601.62454
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.58119E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.58119E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.58119E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2130.91456
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2130.91456
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2130.91456
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.58119E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.58119E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2130.91456
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, 2046.3, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.58119E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2130.91456
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL, 2188.2, 1774.8, 9.23, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2130.91456
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 7.88733E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 7.88733E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 7.88733E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1958.61230
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1958.61230
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1958.61230
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 7.88733E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 7.88733E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1958.61230
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, 1880.8, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 7.88733E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1958.61230
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL, 2011.3, 1631.3, 9.31, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1958.61230
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10417
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10417
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10417
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2586.73531
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2586.73531
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2586.73531
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10417
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10417
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2586.73531
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, 2484.0, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10417
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2586.73531
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL, 2656.3, 2154.5, 9.65, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2586.73531
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11543
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11543
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11543
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2866.28616
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2866.28616
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2866.28616
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2866.28616
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, 2752.5, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11543
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2866.28616
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, 2943.4, 2387.3, 9.60, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2866.28616
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11006
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11006
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11006
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2733.16321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2733.16321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2733.16321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11006
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11006
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2733.16321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, 2624.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11006
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2733.16321
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, 2806.7, 2276.4, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2733.16321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.14882
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.14882
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.14882
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3695.60981
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3695.60981
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3695.60981
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.14882
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.14882
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3695.60981
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, 3548.8, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.14882
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3695.60981
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, 3795.0, 3078.0, 9.67, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3695.60981
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10847
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10847
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10847
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2693.62553
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2693.62553
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2693.62553
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10847
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10847
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2693.62553
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, 2586.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10847
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2693.62553
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, 2766.1, 2243.5, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2693.62553
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10319
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10319
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10319
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2562.53546
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2562.53546
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2562.53546
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10319
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10319
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2562.53546
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, 2460.8, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10319
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2562.53546
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, 2631.5, 2134.3, 9.66, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2562.53546
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.13863
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.13863
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13863
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3442.42206
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3442.42206
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3442.42206
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13863
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.13863
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3442.42206
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, 3305.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.13863
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3442.42206
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, 3535.0, 2867.1, 9.43, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3442.42206
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10952
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10952
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10952
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2719.62390
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2719.62390
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2719.62390
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10952
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10952
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2719.62390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, 2611.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10952
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2719.62390
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, 2792.8, 2265.1, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2719.62390
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2550.45764
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2550.45764
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2550.45764
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10271
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2550.45764
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, 2449.2, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2550.45764
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, 2619.1, 2124.2, 9.66, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2550.45764
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.13790
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.13790
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13790
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3424.37256
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3424.37256
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3424.37256
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.13790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3424.37256
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, 3288.4, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.13790
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3424.37256
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, 3516.5, 2852.1, 9.44, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3424.37256
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.12157
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.12157
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12157
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3018.83870
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3018.83870
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3018.83870
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3018.83870
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, 2899.0, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12157
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3018.83870
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL, 3100.0, 2514.3, 9.56, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3018.83870
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2754.46673
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2754.46673
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2754.46673
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11092
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2754.46673
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, 2645.1, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2754.46673
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL, 2828.5, 2294.2, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2754.46673
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.15343
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.15343
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.15343
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3810.14545
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3810.14545
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3810.14545
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15343
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.15343
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3810.14545
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, 3658.8, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.15343
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3810.14545
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL, 3912.6, 3173.4, 9.66, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3810.14545
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.12211
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.12211
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12211
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3032.27708
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3032.27708
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3032.27708
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12211
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12211
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3032.27708
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL, 2911.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12211
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3032.27708
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP HEATING COIL, 3113.8, 2525.5, 9.55, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_5_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3032.27708
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11007
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11007
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11007
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2733.27806
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2733.27806
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2733.27806
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11007
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11007
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2733.27806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL, 2624.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11007
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2733.27806
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP HEATING COIL, 2806.8, 2276.5, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_5_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2733.27806
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.15080
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.15080
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.15080
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3744.69252
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3744.69252
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3744.69252
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15080
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.15080
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3744.69252
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL, 3596.0, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.15080
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3744.69252
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP HEATING COIL, 3845.4, 3118.9, 9.67, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_5_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3744.69252
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2674.71786
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2674.71786
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2674.71786
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2674.71786
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL, 2568.5, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2674.71786
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP HEATING COIL, 2746.7, 2227.7, 9.64, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_6_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2674.71786
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.86107E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.86107E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.86107E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2448.73906
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2448.73906
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2448.73906
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.86107E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.86107E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2448.73906
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL, 2351.5, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.86107E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2448.73906
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP HEATING COIL, 2514.6, 2039.5, 9.66, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_6_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2448.73906
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.13175
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.13175
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13175
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3271.66372
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3271.66372
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3271.66372
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13175
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.13175
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3271.66372
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL, 3141.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.13175
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3271.66372
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP HEATING COIL, 3359.7, 2724.9, 9.49, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_6_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3271.66372
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.12924
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.12924
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12924
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3209.37266
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3209.37266
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3209.37266
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12924
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12924
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3209.37266
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL, 3081.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12924
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3209.37266
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP HEATING COIL, 3295.7, 2673.0, 9.51, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_7_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3209.37266
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11576
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11576
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11576
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2874.48480
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2874.48480
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2874.48480
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11576
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11576
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2874.48480
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL, 2760.3, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11576
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2874.48480
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP HEATING COIL, 2951.8, 2394.1, 9.60, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_7_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2874.48480
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.15853
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.15853
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.15853
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3936.79060
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3936.79060
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3936.79060
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15853
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.15853
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3936.79060
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL, 3780.4, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.15853
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3936.79060
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP HEATING COIL, 4042.7, 3278.9, 9.65, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_7_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3936.79060
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.23446
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.23446
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.23446
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5822.19581
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5822.19581
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5822.19581
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23446
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.23446
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 5822.19581
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, 5591.0, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.23446
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 5822.19581
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, 5978.8, 4849.2, 9.59, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5822.19581
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.21412
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.21412
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.21412
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5317.14530
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5317.14530
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5317.14530
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.21412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 5317.14530
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, 5106.0, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.21412
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 5317.14530
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, 5460.1, 4428.6, 9.64, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5317.14530
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.28058
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.28058
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.28058
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 6967.44440
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 6967.44440
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6967.44440
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.28058
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.28058
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 6967.44440
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, 6690.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.28058
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 6967.44440
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, 7154.8, 5803.1, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 6967.44440
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.28823
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.28823
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.28823
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7157.39887
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7157.39887
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7157.39887
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.28823
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.28823
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 7157.39887
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, 6873.2, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.28823
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 7157.39887
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, 7349.9, 5961.3, 9.60, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7157.39887
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.26904
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.26904
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.26904
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 6681.00728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 6681.00728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6681.00728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.26904
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.26904
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 6681.00728
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, 6415.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.26904
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 6681.00728
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, 6860.7, 5564.5, 9.64, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 6681.00728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.33898
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.33898
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.33898
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 8417.78205
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 8417.78205
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 8417.78205
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.33898
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.33898
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 8417.78205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, 8083.5, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.33898
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 8417.78205
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, 8644.2, 7011.0, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 8417.78205
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.22741
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.22741
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.22741
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5647.19676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5647.19676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5647.19676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22741
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.22741
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 5647.19676
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, 5422.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.22741
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 5647.19676
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, 5799.1, 4703.5, 9.61, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5647.19676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.22142
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.22142
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.22142
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5498.44516
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5498.44516
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5498.44516
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22142
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.22142
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 5498.44516
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, 5280.1, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.22142
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 5498.44516
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, 5646.3, 4579.6, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5498.44516
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.28148
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.28148
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.28148
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 6989.83346
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 6989.83346
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6989.83346
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.28148
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.28148
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 6989.83346
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, 6712.2, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.28148
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 6989.83346
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, 7177.8, 5821.7, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 6989.83346
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.29625
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.29625
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.29625
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7356.47238
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7356.47238
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7356.47238
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29625
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.29625
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 7356.47238
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, 7064.3, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.29625
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 7356.47238
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, 7554.3, 6127.1, 9.58, 4
 Component Sizing Information, Coil:Heating:Electric, 3_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7356.47238
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.37758
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.37758
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.37758
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 9376.16313
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 9376.16313
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 9376.16313
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.37758
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.37758
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 9376.16313
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, 9003.8, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.37758
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 9376.16313
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, 9628.3, 7809.3, 9.64, 4
 Component Sizing Information, Coil:Heating:Electric, 3_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 9376.16313
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.34242
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.34242
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.34242
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 8503.19703
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 8503.19703
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 8503.19703
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 3_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.34242
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.34242
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 8503.19703
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, 8165.5, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.34242
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 8503.19703
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, 8731.9, 7082.2, 9.61, 4
 Component Sizing Information, Coil:Heating:Electric, 3_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 8503.19703
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 590.00008
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 590.00008
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 590.00008
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, BATHRM_1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 590.00008
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL, 566.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 590.00008
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP HEATING COIL, 605.9, 491.4, 7.49, 4
 Component Sizing Information, Coil:Heating:Electric, BATHRM_1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 590.00008
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 626.97445
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 626.97445
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 626.97445
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, BATHRM_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 626.97445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL, 602.1, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 626.97445
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP HEATING COIL, 643.8, 522.2, 7.77, 4
 Component Sizing Information, Coil:Heating:Electric, BATHRM_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 626.97445
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 30222.82635
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 30222.82635
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 30222.82635
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, COFFEE_SHOP CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.21707
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 30222.82635
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL, 29022.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 30222.82635
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP HEATING COIL, 31035.7, 25172.1, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, COFFEE_SHOP CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 30222.82635
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 16040.01507
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 16040.01507
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 16040.01507
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, COMMUNITY_RM CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.64593
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 16040.01507
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL, 15403.0, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 16040.01507
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP HEATING COIL, 16471.4, 13359.5, 9.64, 4
 Component Sizing Information, Coil:Heating:Electric, COMMUNITY_RM CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 16040.01507
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3604.34161
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3604.34161
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3604.34161
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.14515
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3604.34161
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP COOLING COIL, 3461.2, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3604.34161
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP HEATING COIL, 3701.3, 3002.0, 9.65, 4
 Component Sizing Information, Coil:Heating:Electric, CORRIDOR CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3604.34161
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1170.01701
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1170.01701
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1170.01701
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1170.01701
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP COOLING COIL, 1123.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1170.01701
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP HEATING COIL, 1201.5, 974.5, 9.64, 4
 Component Sizing Information, Coil:Heating:Electric, CORRIDOR_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1170.01701
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1055.51099
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1055.51099
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1055.51099
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1055.51099
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP COOLING COIL, 1013.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1055.51099
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP HEATING COIL, 1083.9, 879.1, 9.58, 4
 Component Sizing Information, Coil:Heating:Electric, CORRIDOR_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1055.51099
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2173.98899
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2173.98899
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2173.98899
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2173.98899
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP COOLING COIL, 2087.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2173.98899
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP HEATING COIL, 2232.5, 1810.7, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, CORRIDOR_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2173.98899
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 10482.49019
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 10482.49019
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 10482.49019
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, GYM 1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.42213
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 10482.49019
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL, 10066.2, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 10482.49019
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP HEATING COIL, 10764.4, 8730.7, 9.56, 4
 Component Sizing Information, Coil:Heating:Electric, GYM 1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 10482.49019
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 8832.34577
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 8832.34577
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 8832.34577
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.35568
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 8832.34577
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL, 8481.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 8832.34577
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP HEATING COIL, 9069.9, 7356.3, 9.58, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 8832.34577
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 9469.93800
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 9469.93800
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 9469.93800
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.38135
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 9469.93800
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL, 9093.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 9469.93800
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP HEATING COIL, 9724.6, 7887.4, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 9469.93800
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 6690.16019
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 6690.16019
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6690.16019
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.26941
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 6690.16019
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL, 6424.5, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 6690.16019
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP HEATING COIL, 6870.1, 5572.1, 9.64, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 6690.16019
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 9714.65084
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 9714.65084
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 9714.65084
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.39121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 9714.65084
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL, 9328.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 9714.65084
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP HEATING COIL, 9975.9, 8091.2, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 9714.65084
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3052.83986
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3052.83986
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3052.83986
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, OFFICE 1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3052.83986
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL, 2931.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3052.83986
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP HEATING COIL, 3134.9, 2542.7, 9.55, 4
 Component Sizing Information, Coil:Heating:Electric, OFFICE 1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3052.83986
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 001,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 002,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 003,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 004,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 005,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 006,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 007,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 008,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 009,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 010,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 011,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 012,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 101,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 102,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 103,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 104,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 105,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 106,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 107,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 108,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 109,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 110,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 111,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 112,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 113,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 114,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 115,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 116,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 117,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 118,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 119,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 120,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 121,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 201,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 202,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 203,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 204,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 205,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 206,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 207,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 208,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 209,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 301,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 302,0.1798,11722.8,3.101,0.6204
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 303,0.1798,11722.8,3.101,0.6204
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 001, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 002, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 003, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 004, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 005, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 006, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 007, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 008, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 009, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 010, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 011, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 012, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 101, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 102, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 103, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 104, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 105, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 106, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 107, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 108, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 109, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 110, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 111, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 112, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 113, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 114, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 115, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 116, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 117, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 118, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 119, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 120, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 121, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 201, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 202, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 203, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 204, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 205, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 206, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 207, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 208, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 209, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 301, Use Side Design Flow Rate [m3/s], 1.00214E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 302, Use Side Design Flow Rate [m3/s], 1.00214E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 303, Use Side Design Flow Rate [m3/s], 1.00214E-003
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,38.00,17.80,DefaultMultipliers,Wetbulb,21.50,{C},101241,180,2.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  4
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,0_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.9408785983E-004,5.9122961726E-004,Pass,Pass,2.9327566688E-002,1.5745096471E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.0688843468E-004,6.2524265709E-004,Pass,Pass,3.5145404202E-002,1.7708390431E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.3166721155E-004,5.5626764101E-004,Pass,Pass,6.9447339410E-002,3.6025046687E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.0993235544E-004,5.9689671078E-004,Pass,Pass,2.7541014513E-002,1.3599351542E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.1713868986E-004,6.1139144106E-004,Pass,Pass,3.0349991217E-002,1.4763884475E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.2973930720E-004,5.4079354557E-004,Pass,Pass,6.7154078022E-002,3.2361780248E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.1172554104E-004,6.0144187396E-004,Pass,Pass,2.6541892551E-002,1.3945317721E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.2387092081E-004,6.2677925144E-004,Pass,Pass,3.1138415574E-002,1.5658425730E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.4377340213E-004,5.6437367648E-004,Pass,Pass,6.5746947383E-002,3.2998255845E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.1165817913E-004,6.0163469819E-004,Pass,Pass,2.6622883047E-002,1.4019644919E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.2425325354E-004,6.2798339233E-004,Pass,Pass,3.1357684259E-002,1.5772470673E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.4451776331E-004,5.6597386924E-004,Pass,Pass,6.6010879534E-002,3.3232681346E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.0856060334E-004,7.3537471628E-004,Pass,Pass,3.0373124247E-002,1.5749083238E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.1882297542E-004,7.4769031020E-004,Pass,Pass,3.4632670268E-002,1.7565098745E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.3403000702E-004,6.6748013454E-004,Pass,Pass,7.1259389847E-002,3.6903169010E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.1672871047E-004,7.4688896536E-004,Pass,Pass,3.2172724305E-002,1.6541485606E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.2471276139E-004,7.5952177581E-004,Pass,Pass,3.5780027500E-002,1.8160608348E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.4869233405E-004,6.8208839290E-004,Pass,Pass,7.0970344699E-002,3.7026643208E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.1394506805E-004,7.4342644284E-004,Pass,Pass,3.1801707001E-002,1.6525786771E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.2512042727E-004,7.6042874889E-004,Pass,Pass,3.6005064983E-002,1.8269100698E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.4986748402E-004,6.8328513135E-004,Pass,Pass,7.1358874223E-002,3.7231445916E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.7444057123E-004,6.8981350278E-004,Pass,Pass,3.0533574760E-002,1.6733070937E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.8259133342E-004,7.1249587953E-004,Pass,Pass,3.6816526512E-002,1.8505254687E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.0194647142E-004,6.3929778292E-004,Pass,Pass,7.6913486124E-002,3.7773129714E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.7305424827E-004,6.8510441597E-004,Pass,Pass,2.8600947603E-002,1.7073289292E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.8136044775E-004,7.1356504385E-004,Pass,Pass,3.6857583029E-002,1.7959288046E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.0370943415E-004,6.4285332883E-004,Pass,Pass,7.6853644049E-002,3.7641911726E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.2443618774E-004,7.3605200303E-004,Pass,Pass,2.7566878282E-002,1.4338152689E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.3488905340E-004,7.6143410254E-004,Pass,Pass,3.2663825574E-002,1.6126198674E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.5168960786E-004,6.9044414060E-004,Pass,Pass,6.8719039760E-002,3.4298145380E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.5673471365E-004,6.8421932417E-004,Pass,Pass,3.2526791087E-002,1.7593552671E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.7147577671E-004,7.1037842460E-004,Pass,Pass,4.0160104249E-002,2.0136841936E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.0356464912E-004,6.3404793145E-004,Pass,Pass,7.9239615823E-002,4.0444544916E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.3322899121E-004,6.1945631550E-004,Pass,Pass,6.1351857925E-002,4.4500855620E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.3798679221E-004,6.4688655914E-004,Pass,Pass,7.1746464683E-002,4.8136642682E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.9087852071E-004,5.9643440565E-004,Pass,Pass,0.1119315881,6.1522329334E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.3253235488E-004,6.1193290110E-004,Pass,Pass,7.6561936022E-002,5.7896321700E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.4650888594E-004,6.3689453496E-004,Pass,Pass,9.1061738661E-002,6.0934033437E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.0165589609E-004,5.8561083658E-004,Pass,Pass,0.1341334397,8.8454032286E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.4636475198E-004,6.2108469775E-004,Pass,Pass,6.9580214818E-002,4.7450098829E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.5075294968E-004,6.2829947903E-004,Pass,Pass,7.2035155523E-002,4.8796405818E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.9246065055E-004,5.8999479732E-004,Pass,Pass,0.1081339532,6.8132264248E-002,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.7207997200E-004,6.7325954626E-004,Pass,Pass,7.8320498531E-002,4.7257234121E-002,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.1217561863E-004,6.2487970628E-004,Pass,Pass,0.1220709209,7.7132559834E-002,Pass,Pass
 Warmup Convergence Information,3_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.4689986589E-004,6.4124480174E-004,Pass,Pass,6.0718719876E-002,4.1100181200E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.2607388349E-004,6.3247032614E-004,Pass,Pass,2.0405870824E-002,1.0583762144E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,5.2628875560E-004,6.3011908923E-004,Pass,Pass,1.9690878375E-002,1.3277993016E-002,Pass,Pass
 Warmup Convergence Information,COFFEE_SHOP,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.5138282453,1.2882215680,Pass,Pass,0.1698580020,0.4218928000,Pass,Pass
 Warmup Convergence Information,COMMUNITY_RM,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.9869295390E-003,5.0741900614E-003,Pass,Pass,1.4113179295E-002,1.3719450728E-002,Pass,Pass
 Warmup Convergence Information,CORRIDOR,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,1.6458381870E-004,1.5927590880E-004,Pass,Pass,3.5618585042E-002,2.7792470668E-002,Pass,Pass
 Warmup Convergence Information,CORRIDOR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,1.9635591044E-004,2.0341514147E-004,Pass,Pass,2.5270786837E-002,1.1519239840E-002,Pass,Pass
 Warmup Convergence Information,CORRIDOR_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,1.9875994179E-004,2.0511425461E-004,Pass,Pass,3.3360317958E-002,1.3310032328E-002,Pass,Pass
 Warmup Convergence Information,CORRIDOR_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,9.8818630583E-005,1.0567945191E-004,Pass,Pass,0.1221483333,6.3505815768E-002,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,4.5344188696E-002,3.2131577630E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,2.3488986250E-002,1.0654017504E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,3.1391044760E-002,1.4703904468E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.1276862295,7.2016811861E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.3898988267E-002,3.8955687645E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,2.2619442798E-002,1.3224294901E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,2.6901415605E-002,1.1880265280E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.1318645863,7.4611949395E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GARBAGE 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.1028840352,4.8883587623E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GYM 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,2.1741655986E-002,5.1633665685E-002,Pass,Pass,0.4146207124,0.7180181914,Pass,Pass
 Warmup Convergence Information,LOBBY_ENTRY,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.1365738483,7.3881916261E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.3310459594,0.7638410980,Pass,Pass,0.8015985149,3.1451893785,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.3434554930,0.7722153670,Pass,Pass,0.9103292757,3.4631309406,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.3270354343,0.7592092945,Pass,Pass,0.8359526518,3.3405563086,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.3390462110,0.7860439136,Pass,Pass,1.0026408007,3.5951217276,Pass,Pass
 Warmup Convergence Information,MAIL_SHIPPING,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,6.7543542185E-002,4.8240822071E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.2691811057,0.6126573333,Pass,Pass,1.4659343268,4.8180147442,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.8195130385E-002,4.3164736521E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,9.5441134933E-002,4.4336198797E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.2354692571,0.1263474770,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,8.9616896422E-002,5.1838546736E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,9.8051236105E-002,5.7213043105E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.2451633015,0.1489176289,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,7.8742033299E-002,4.3700458698E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1,0.1249038165,6.6205590952E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.90,17.80,DefaultMultipliers,Wetbulb,22.90,{C},101241,180,2.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,0_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.1912206135E-004,8.0165629638E-004,Pass,Pass,3.0382740602E-002,1.6028396365E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.4312341858E-004,8.3881118510E-004,Pass,Pass,3.6388287637E-002,1.8160524129E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.6385629483E-004,7.5773244351E-004,Pass,Pass,7.3100105202E-002,3.7511051503E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.3737905511E-004,8.1369766471E-004,Pass,Pass,2.8586166008E-002,1.3912091021E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.4866204802E-004,8.3207001082E-004,Pass,Pass,3.1578987252E-002,1.5104320306E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.5040010589E-004,7.5542843306E-004,Pass,Pass,7.1052503495E-002,3.3713921335E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.3886810941E-004,8.1322473926E-004,Pass,Pass,2.7277235362E-002,1.4176133474E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.5581763484E-004,8.4364967528E-004,Pass,Pass,3.2209036693E-002,1.5962335888E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.6794581408E-004,7.7199376173E-004,Pass,Pass,6.9198549701E-002,3.4244994975E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.3868371172E-004,8.1311380409E-004,Pass,Pass,2.7343754918E-002,1.4244474525E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.5625211498E-004,8.4450763466E-004,Pass,Pass,3.2425337547E-002,1.6073288981E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.6899872240E-004,7.7290848292E-004,Pass,Pass,6.9457057717E-002,3.4485302161E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.3241478992E-004,7.8546108199E-004,Pass,Pass,3.1694847584E-002,1.6229625925E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.4535329193E-004,8.0045846850E-004,Pass,Pass,3.6066650024E-002,1.8092198792E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.6254987443E-004,7.0471265411E-004,Pass,Pass,7.5438141394E-002,3.8536752622E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.3890160190E-004,7.9417416176E-004,Pass,Pass,3.3403295735E-002,1.6993283420E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.4902366225E-004,8.0700208837E-004,Pass,Pass,3.7144883361E-002,1.8644378381E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.7541677390E-004,7.1319239065E-004,Pass,Pass,7.4845625264E-002,3.8548622451E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.3583608963E-004,7.8995566998E-004,Pass,Pass,3.2994293454E-002,1.6947006374E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.4947306937E-004,8.0725758795E-004,Pass,Pass,3.7373123977E-002,1.8752624223E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.7666948566E-004,7.1365164394E-004,Pass,Pass,7.5255336958E-002,3.8761119535E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.9419195199E-004,7.3746268687E-004,Pass,Pass,3.1986145293E-002,1.7180210863E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.0448667319E-004,7.5859577354E-004,Pass,Pass,3.8639461262E-002,1.9091537894E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.2404842039E-004,6.7250981358E-004,Pass,Pass,8.2076778886E-002,3.9537762130E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.9068356431E-004,7.3094641764E-004,Pass,Pass,2.9992464781E-002,1.7358663215E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.0279155223E-004,7.5795841741E-004,Pass,Pass,3.8621267267E-002,1.8514018296E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.2599857292E-004,6.7313799957E-004,Pass,Pass,8.1940553878E-002,3.9366859091E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.4212645267E-004,7.8300395570E-004,Pass,Pass,2.8429968446E-002,1.4615914872E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.5492700607E-004,8.0884030826E-004,Pass,Pass,3.3930159839E-002,1.6503087265E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.6806739573E-004,7.2668467513E-004,Pass,Pass,7.2590358700E-002,3.5649519314E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.8071440435E-004,7.2861767894E-004,Pass,Pass,3.3989320084E-002,1.7945076662E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.9971619723E-004,7.5224758928E-004,Pass,Pass,4.1987027563E-002,2.0760596221E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.3486903730E-004,6.5947961443E-004,Pass,Pass,8.4272353379E-002,4.2296214063E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.6002528022E-004,6.6558025320E-004,Pass,Pass,6.6246136189E-002,4.6955803921E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.6342070597E-004,7.0095261565E-004,Pass,Pass,7.8358716575E-002,5.1576424200E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.1147959909E-004,6.7297497528E-004,Pass,Pass,0.1251524039,6.6846890183E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.7683159788E-004,7.0311728804E-004,Pass,Pass,8.2877517542E-002,6.0770389402E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.9526463836E-004,7.3950320832E-004,Pass,Pass,9.9465465324E-002,6.4577376412E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.5510769535E-004,7.0164411287E-004,Pass,Pass,0.1504189393,9.6037837808E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.6767075090E-004,6.7061687703E-004,Pass,Pass,7.5453292089E-002,5.0477537139E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.7585178487E-004,6.8022180593E-004,Pass,Pass,7.8503731581E-002,5.2150195411E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.1704301101E-004,6.6149885531E-004,Pass,Pass,0.1210961538,7.4278640464E-002,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.1459044502E-004,7.5288235929E-004,Pass,Pass,8.4931215072E-002,5.0041289095E-002,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.4931815161E-004,7.2431842774E-004,Pass,Pass,0.1360842034,8.3622849709E-002,Pass,Pass
 Warmup Convergence Information,3_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.9527060629E-004,7.0955757416E-004,Pass,Pass,6.4423183465E-002,4.2928756760E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,1.3637740227E-003,1.7584865585E-003,Pass,Pass,2.2421805974E-002,1.0935766553E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,1.3524056496E-003,1.7558982967E-003,Pass,Pass,2.0264435761E-002,1.3923495712E-002,Pass,Pass
 Warmup Convergence Information,COFFEE_SHOP,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.5149621025,1.2769811322,Pass,Pass,0.1662358804,0.4162365351,Pass,Pass
 Warmup Convergence Information,COMMUNITY_RM,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,5.7390097904E-003,5.9144987874E-003,Pass,Pass,1.4382528923E-002,1.3957727089E-002,Pass,Pass
 Warmup Convergence Information,CORRIDOR,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,3.0130376861E-004,2.7889585814E-004,Pass,Pass,3.5881450467E-002,2.9633779094E-002,Pass,Pass
 Warmup Convergence Information,CORRIDOR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,3.4767983605E-004,3.6238102935E-004,Pass,Pass,2.6633719537E-002,1.2167303127E-002,Pass,Pass
 Warmup Convergence Information,CORRIDOR_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,3.4964403669E-004,3.6702785961E-004,Pass,Pass,3.5348003104E-002,1.4099009967E-002,Pass,Pass
 Warmup Convergence Information,CORRIDOR_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,2.1429063007E-004,2.2787175104E-004,Pass,Pass,0.1331475610,6.8710078652E-002,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,4.1891315482E-002,3.0618724129E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,2.3882132150E-002,1.0695689136E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,3.1755517741E-002,1.4894177780E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.1295984160,7.3155067238E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,5.8081097737E-002,3.6509181211E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,2.2790428442E-002,1.3147362007E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,2.7256677668E-002,1.2000012997E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.1338919098,7.5460159459E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GARBAGE 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.1041075450,4.9594729993E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GYM 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,6.5101740608E-002,0.1158632172,Pass,Pass,0.4545278146,0.9801363118,Pass,Pass
 Warmup Convergence Information,LOBBY_ENTRY,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.1410936369,7.6446684840E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.3073147173,0.7250410028,Pass,Pass,0.4610634425,1.7039787502,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.3142617885,0.7280434344,Pass,Pass,0.5174536488,1.8697533283,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.3040905879,0.7219684034,Pass,Pass,0.4737282753,1.7954050516,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.3096178067,0.7390203755,Pass,Pass,0.5741348736,1.9759679494,Pass,Pass
 Warmup Convergence Information,MAIL_SHIPPING,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,7.1140868943E-002,4.7850838637E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.2533712907,0.5628923082,Pass,Pass,2.5395714828,8.5825011487,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.9884899352E-002,4.4451684148E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,9.7181027457E-002,4.5364882248E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.2400475861,0.1282230623,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,9.0735569464E-002,5.1978394889E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,9.9466055308E-002,5.7390228328E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.2493176755,0.1510204134,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,8.0030067310E-002,4.6246756003E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS WB=>MDB 1,0.1272792221,6.7517792043E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-0.30,0.00,DefaultMultipliers,Wetbulb,-0.30,{C},101241,320,1.4,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  5
 Warmup Convergence Information,0_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.8164768828E-007,3.1871404179E-007,Pass,Pass,1.1846690913E-002,8.7863211773E-003,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.7833366885E-007,3.1210292088E-007,Pass,Pass,8.8140430969E-003,6.0077589666E-003,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.6690768897E-007,4.1148872150E-007,Pass,Pass,5.4598857302E-003,3.6575826346E-003,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.9499826108E-007,3.3145906721E-007,Pass,Pass,7.8737209554E-003,5.3595055724E-003,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.9321298841E-007,3.2868150387E-007,Pass,Pass,8.1777161532E-003,5.4620610844E-003,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.9671130706E-007,4.4481417899E-007,Pass,Pass,4.9116111021E-003,3.2786573756E-003,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.5210960741E-007,2.8248156095E-007,Pass,Pass,9.8998976014E-003,6.5238644422E-003,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.7111841424E-007,3.0370780770E-007,Pass,Pass,9.4517563243E-003,6.3314291216E-003,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.7012787798E-007,4.1536051774E-007,Pass,Pass,5.5752531579E-003,3.7303573427E-003,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.4904065935E-007,2.7900587839E-007,Pass,Pass,1.0074671229E-002,6.6377226152E-003,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.6968167951E-007,3.0207534131E-007,Pass,Pass,9.5494426450E-003,6.4013844443E-003,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.6872366775E-007,4.1381290843E-007,Pass,Pass,5.6166773501E-003,3.7591370421E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.3773213707E-007,3.8188988130E-007,Pass,Pass,7.6106577298E-003,4.9422297469E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.3701081511E-007,3.8009357561E-007,Pass,Pass,5.9034145555E-003,3.9684240299E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.3556468358E-007,4.8970126903E-007,Pass,Pass,3.6664570678E-003,2.4466823473E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.3075326492E-007,3.7524856693E-007,Pass,Pass,6.3128083951E-003,4.4641785502E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.2309347538E-007,3.6455621601E-007,Pass,Pass,6.5046801979E-003,4.3708915392E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.1553252483E-007,4.6768223113E-007,Pass,Pass,4.0228641718E-003,2.6893870949E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.2900840038E-007,3.7462874197E-007,Pass,Pass,6.4942331132E-003,5.0641947110E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.2263462494E-007,3.6407326523E-007,Pass,Pass,6.5312805752E-003,4.4071424323E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.1479693680E-007,4.6688277551E-007,Pass,Pass,4.0417668198E-003,2.7032847385E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.7922437901E-007,4.3253483753E-007,Pass,Pass,5.9718954594E-003,4.8009028207E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.6752925695E-007,4.1702467026E-007,Pass,Pass,4.7998548160E-003,3.2669690051E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.5499591176E-007,5.1344760579E-007,Pass,Pass,3.1049047160E-003,2.0767086942E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.6164832906E-007,4.0999133368E-007,Pass,Pass,9.4825692153E-003,5.5336518025E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.6056756351E-007,4.0929723023E-007,Pass,Pass,4.9723132217E-003,3.4055730137E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.5241287353E-007,5.1069588445E-007,Pass,Pass,3.1489282755E-003,2.1085127067E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.0343943402E-007,3.4342317824E-007,Pass,Pass,7.0262515520E-003,4.7049524307E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.2474950729E-007,3.6657619973E-007,Pass,Pass,6.6273096268E-003,4.4486706242E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.2084579747E-007,4.7387167907E-007,Pass,Pass,4.0464848331E-003,2.7061075666E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.5700615279E-007,4.0409034197E-007,Pass,Pass,9.9558575069E-003,5.5948805803E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.5494895556E-007,4.0274331788E-007,Pass,Pass,4.9879258883E-003,3.4273447723E-003,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.4577536403E-007,5.0314776229E-007,Pass,Pass,3.1617518591E-003,2.1172411597E-003,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.8173532524E-007,6.4959726362E-007,Pass,Pass,6.9911988816E-003,3.2126638967E-003,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.6643996871E-007,6.3549972254E-007,Pass,Pass,1.6196592533E-003,1.1617812907E-003,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,6.4499071965E-007,7.1827435808E-007,Pass,Pass,1.2799167420E-003,8.5772611233E-004,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.7542865243E-007,6.4207846148E-007,Pass,Pass,6.5581774167E-003,3.0197585324E-003,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.6738429510E-007,6.3678609012E-007,Pass,Pass,1.5117214530E-003,1.0842270827E-003,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,6.4218792994E-007,7.1546474478E-007,Pass,Pass,1.1889585391E-003,7.9657970128E-004,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.2899054500E-007,5.9514803218E-007,Pass,Pass,5.1297584657E-003,3.0337471371E-003,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.6155477883E-007,6.3059354425E-007,Pass,Pass,1.6162976808E-003,1.1171125869E-003,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,6.4624213551E-007,7.1970349856E-007,Pass,Pass,1.2244727371E-003,8.1738285004E-004,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.4745543772E-007,6.1620694790E-007,Pass,Pass,1.3588034222E-003,1.0015821902E-003,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,6.3193186461E-007,7.0543222584E-007,Pass,Pass,1.0346719513E-003,6.9152673723E-004,Pass,Pass
 Warmup Convergence Information,3_BDRM_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.4617685471E-007,6.0995049047E-007,Pass,Pass,6.8683714049E-003,4.4868185531E-003,Pass,Pass
 Warmup Convergence Information,BATHRM_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.6316205467E-007,2.8086731154E-007,Pass,Pass,3.5063337634E-002,2.5090624794E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.6659600927E-007,2.7961023669E-007,Pass,Pass,4.8750321445E-002,3.9646197493E-002,Pass,Pass
 Warmup Convergence Information,COFFEE_SHOP,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,0.4623716001,1.1082885756,Pass,Pass,0.1171047684,0.1637396529,Pass,Pass
 Warmup Convergence Information,COMMUNITY_RM,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,1.3181692755E-006,1.2439466805E-006,Pass,Pass,6.4632849226E-002,0.1028818595,Pass,Pass
 Warmup Convergence Information,CORRIDOR,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,8.1938188508E-005,2.1899468655E-004,Pass,Pass,4.8633233490E-002,4.2497021170E-002,Pass,Pass
 Warmup Convergence Information,CORRIDOR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,1.8537238441E-007,2.1815808862E-007,Pass,Pass,5.9972224723E-003,2.7240898437E-003,Pass,Pass
 Warmup Convergence Information,CORRIDOR_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,1.7681148456E-007,2.0977868880E-007,Pass,Pass,3.3556594497E-004,1.7957979040E-004,Pass,Pass
 Warmup Convergence Information,CORRIDOR_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.8972434792E-007,3.3851709476E-007,Pass,Pass,1.3012458132E-005,8.3486349364E-006,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,7.0987257145E-002,5.2172340370E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,6.0769762628E-003,2.8301590443E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.4683950646E-004,1.8124150058E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.9777976009E-005,1.7893880755E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,8.7278905179E-002,6.9075033786E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,7.4908448891E-003,3.2960767396E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.2754904771E-004,2.2395096525E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.7072473418E-005,2.1097988333E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GARBAGE 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,8.3454958774E-003,5.6700330670E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GYM 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.7028185338E-002,5.5808821290E-002,Pass,Pass,0.2795504889,0.3331358164,Pass,Pass
 Warmup Convergence Information,LOBBY_ENTRY,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,1.6794682340E-002,1.0745629744E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,0.3360549364,0.7146358795,Pass,Pass,0.1017701550,0.2070168471,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,0.4123711117,0.8310622081,Pass,Pass,9.0109478939E-002,0.1611219713,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,0.3241123220,0.7049158308,Pass,Pass,9.0749849882E-002,0.1935607244,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,0.4123692437,0.8343618483,Pass,Pass,9.1589094371E-002,0.1698288112,Pass,Pass
 Warmup Convergence Information,MAIL_SHIPPING,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.4664434043E-002,3.0586259621E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE 1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,0.2123544197,0.5586802465,Pass,Pass,0.1934258667,0.4558714077,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.8503531491E-003,1.5308329412E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,2.3134041487E-004,1.3898573912E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.1565905518E-005,1.8513200752E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.0191246771E-003,2.9236248974E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_3,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,4.2769383835E-004,2.3218384886E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_4,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.0724390930E-005,3.4935872307E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_1,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,5.0251287493E-002,4.0364044291E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_2,SizingPeriod: SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1,3.6503713218E-002,2.6211371106E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
