Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2021.05.19 07:55
! <Version>, Version ID
 Version, 9.3
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  1, 60
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, MaxZoneTempDiff
 Performance Precision Tradeoffs, No, ScriptF, Normal, 1, No, 1, No, 0.300
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  20.67,  20.66,  20.63,  20.67,  20.70,  22.85,  23.24,  23.33,  23.34,  21.19,  20.85,  20.74
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  11.74,   9.25,   8.57,   9.16,  12.52,  16.29,  19.83,  22.39,  23.14,  21.94,  19.04,  15.38
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Sacramento Metropolitan Ap CA USA TMY3 WMO#=724839,38.70,-121.58,-8.00,7.00,101241,1.2033
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,15.87,16.10,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,114
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,78,757,92
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, 0_BDRM_1_2,0.0,0.00,0.00,0.00,46.48,4.57,5.79,1,1,1,44.20,48.77,0.00,9.14,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_1_3,0.0,0.00,0.00,0.00,46.48,4.57,8.84,1,1,1,44.20,48.77,0.00,9.14,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_1_4,0.0,0.00,0.00,0.00,46.48,4.57,11.89,1,1,1,44.20,48.77,0.00,9.14,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_2_2,0.0,0.00,0.00,0.00,44.96,15.24,5.79,1,1,1,42.67,47.24,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_2_3,0.0,0.00,0.00,0.00,44.96,15.24,8.84,1,1,1,42.67,47.24,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_2_4,0.0,0.00,0.00,0.00,44.96,15.24,11.89,1,1,1,42.67,47.24,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_2,0.0,0.00,0.00,0.00,40.39,15.24,5.79,1,1,1,38.10,42.67,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_3,0.0,0.00,0.00,0.00,40.39,15.24,8.84,1,1,1,38.10,42.67,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_4,0.0,0.00,0.00,0.00,40.39,15.24,11.89,1,1,1,38.10,42.67,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_2,0.0,0.00,0.00,0.00,35.81,15.24,5.79,1,1,1,33.53,38.10,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_3,0.0,0.00,0.00,0.00,35.81,15.24,8.84,1,1,1,33.53,38.10,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_4,0.0,0.00,0.00,0.00,35.81,15.24,11.89,1,1,1,33.53,38.10,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 1_BDRM_1_2,0.0,0.00,0.00,0.00,21.34,4.57,5.79,1,1,1,18.29,24.38,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_1_3,0.0,0.00,0.00,0.00,21.34,4.57,8.84,1,1,1,18.29,24.38,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_1_4,0.0,0.00,0.00,0.00,21.34,4.57,11.89,1,1,1,18.29,24.38,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_2_2,0.0,0.00,0.00,0.00,27.41,4.73,5.79,1,1,1,24.38,30.48,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,8,1,2,Yes
 Zone Information, 1_BDRM_2_3,0.0,0.00,0.00,0.00,27.43,4.57,8.84,1,1,1,24.38,30.48,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_2_4,0.0,0.00,0.00,0.00,27.43,4.57,11.89,1,1,1,24.38,30.48,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_3_2,0.0,0.00,0.00,0.00,33.55,4.73,5.79,1,1,1,30.48,36.58,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,8,1,2,Yes
 Zone Information, 1_BDRM_3_3,0.0,0.00,0.00,0.00,33.53,4.57,8.84,1,1,1,30.48,36.58,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_3_4,0.0,0.00,0.00,0.00,33.53,4.57,11.89,1,1,1,30.48,36.58,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_4_2,0.0,0.00,0.00,0.00,16.00,15.24,5.79,1,1,1,12.19,19.81,10.67,19.81,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,8,1,0,Yes
 Zone Information, 1_BDRM_4_3,0.0,0.00,0.00,0.00,16.00,15.24,8.84,1,1,1,12.19,19.81,10.67,19.81,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_4_4,0.0,0.00,0.00,0.00,16.00,15.24,11.89,1,1,1,12.19,19.81,10.67,19.81,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_5_2,0.0,0.00,0.00,0.00,23.62,15.24,5.79,1,1,1,19.81,27.43,10.67,19.81,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_5_3,0.0,0.00,0.00,0.00,23.62,15.24,8.84,1,1,1,19.81,27.43,10.67,19.81,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,0,Yes
 Zone Information, 1_BDRM_5_4,0.0,0.00,0.00,0.00,23.62,15.24,11.89,1,1,1,19.81,27.43,10.67,19.81,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,0,Yes
 Zone Information, 1_BDRM_6_2,0.0,0.00,0.00,0.00,30.48,15.24,5.79,1,1,1,27.43,33.53,10.67,19.81,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_6_3,0.0,0.00,0.00,0.00,30.48,15.24,8.84,1,1,1,27.43,33.53,10.67,19.81,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_6_4,0.0,0.00,0.00,0.00,30.48,15.24,11.89,1,1,1,27.43,33.53,10.67,19.81,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_7_2,0.0,0.00,0.00,0.00,40.39,4.57,5.79,1,1,1,36.58,44.20,0.00,9.14,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 1_BDRM_7_3,0.0,0.00,0.00,0.00,40.39,4.57,8.84,1,1,1,36.58,44.20,0.00,9.14,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 1_BDRM_7_4,0.0,0.00,0.00,0.00,40.39,4.57,11.89,1,1,1,36.58,44.20,0.00,9.14,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 2_BDRM_1_2,0.0,0.00,0.00,0.00,54.33,4.80,5.79,1,1,1,48.77,60.96,0.00,9.14,4.27,7.32,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_1_3,0.0,0.00,0.00,0.00,54.33,4.80,8.84,1,1,1,48.77,60.96,0.00,9.14,7.32,10.36,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_1_4,0.0,0.00,0.00,0.00,54.33,4.80,11.89,1,1,1,48.77,60.96,0.00,9.14,10.36,13.41,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_2_2,0.0,0.00,0.00,0.00,6.38,14.24,5.79,1,1,1,0.00,12.19,9.14,19.81,4.27,7.32,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,12,3,4,Yes
 Zone Information, 2_BDRM_2_3,0.0,0.00,0.00,0.00,6.41,13.93,8.84,1,1,1,0.00,12.19,9.14,19.81,7.32,10.36,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,11,3,4,Yes
 Zone Information, 2_BDRM_2_4,0.0,0.00,0.00,0.00,6.41,13.93,11.89,1,1,1,0.00,12.19,9.14,19.81,10.36,13.41,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,11,3,4,Yes
 Zone Information, 2_BDRM_3_2,0.0,0.00,0.00,0.00,55.67,14.24,5.79,1,1,1,50.29,60.96,9.14,19.81,4.27,7.32,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,10,3,4,Yes
 Zone Information, 2_BDRM_3_3,0.0,0.00,0.00,0.00,55.53,13.75,8.84,1,1,1,50.29,60.96,9.14,19.81,7.32,10.36,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,9,3,4,Yes
 Zone Information, 2_BDRM_3_4,0.0,0.00,0.00,0.00,55.53,13.75,11.89,1,1,1,50.29,60.96,9.14,19.81,10.36,13.41,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,9,3,4,Yes
 Zone Information, 3_BDRM_1_3,0.0,0.00,0.00,0.00,7.62,4.57,8.84,1,1,1,0.00,15.24,0.00,9.14,7.32,10.36,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, 3_BDRM_1_4,0.0,0.00,0.00,0.00,7.62,4.57,11.89,1,1,1,0.00,15.24,0.00,9.14,10.36,13.41,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, 3_BDRM_2_2,0.0,0.00,0.00,0.00,7.62,4.57,5.79,1,1,1,0.00,15.24,0.00,9.14,4.27,7.32,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, BATHRM_1,0.0,0.00,0.00,0.00,27.43,6.86,2.13,1,1,1,25.91,28.96,4.57,9.14,0.00,4.27,4.27,59.47,TARP,DOE-2,13.94,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, BATHRM_2,0.0,0.00,0.00,0.00,33.53,6.86,2.13,1,1,1,32.00,35.05,4.57,9.14,0.00,4.27,4.27,59.47,TARP,DOE-2,13.94,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, COFFEE_SHOP,0.0,0.00,0.00,0.00,7.62,4.57,2.13,1,1,1,0.00,15.24,0.00,9.14,0.00,4.27,4.27,594.65,TARP,DOE-2,139.35,104.05,72.84,31.22,7,2,4,Yes
 Zone Information, COMMUNITY_RM,0.0,0.00,0.00,0.00,35.05,15.24,2.13,1,1,1,27.43,42.67,10.67,19.81,0.00,4.27,4.27,594.65,TARP,DOE-2,139.35,65.03,45.52,19.51,8,1,0,Yes
 Zone Information, CORRIDOR,0.0,0.00,0.00,0.00,30.48,9.91,2.13,1,1,1,0.00,60.96,9.14,10.67,0.00,4.27,4.27,396.44,TARP,DOE-2,92.90,13.01,9.10,3.90,28,2,4,Yes
 Zone Information, CORRIDOR_2,0.0,0.00,0.00,0.00,30.48,9.91,5.79,1,1,1,6.10,54.86,9.14,10.67,4.27,7.32,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,24,0,0,Yes
 Zone Information, CORRIDOR_3,0.0,0.00,0.00,0.00,30.48,9.91,8.84,1,1,1,6.10,54.86,9.14,10.67,7.32,10.36,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,23,0,0,Yes
 Zone Information, CORRIDOR_4,0.0,0.00,0.00,0.00,30.48,9.91,11.89,1,1,1,6.10,54.86,9.14,10.67,10.36,13.41,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,23,0,0,Yes
 Zone Information, ELEVATOR_1,0.0,0.00,0.00,0.00,10.67,12.19,2.13,1,1,1,9.14,12.19,10.67,13.72,0.00,4.27,4.27,39.64,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_2,0.0,0.00,0.00,0.00,10.67,12.19,5.79,1,1,1,9.14,12.19,10.67,13.72,4.27,7.32,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_3,0.0,0.00,0.00,0.00,10.67,12.19,8.84,1,1,1,9.14,12.19,10.67,13.72,7.32,10.36,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_4,0.0,0.00,0.00,0.00,10.67,12.19,11.89,1,1,1,9.14,12.19,10.67,13.72,10.36,13.41,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2,0.0,0.00,0.00,0.00,50.29,7.62,2.13,1,1,1,48.77,51.82,6.10,9.14,0.00,4.27,4.27,39.64,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_2,0.0,0.00,0.00,0.00,50.29,7.62,5.79,1,1,1,48.77,51.82,6.10,9.14,4.27,7.32,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_3,0.0,0.00,0.00,0.00,50.29,7.62,8.84,1,1,1,48.77,51.82,6.10,9.14,7.32,10.36,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_4,0.0,0.00,0.00,0.00,50.29,7.62,11.89,1,1,1,48.77,51.82,6.10,9.14,10.36,13.41,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, GARBAGE 1,0.0,0.00,0.00,0.00,44.96,15.24,2.13,1,1,1,42.67,47.24,10.67,19.81,0.00,4.27,4.27,178.40,TARP,DOE-2,41.81,19.51,13.66,5.85,6,1,0,Yes
 Zone Information, GYM 1,0.0,0.00,0.00,0.00,55.63,15.24,2.13,1,1,1,50.29,60.96,10.67,19.81,0.00,4.27,4.27,416.26,TARP,DOE-2,97.55,84.54,59.18,25.36,7,2,2,Yes
 Zone Information, LOBBY_ENTRY,0.0,0.00,0.00,0.00,30.48,4.13,2.13,1,1,1,25.91,35.05,0.00,9.14,0.00,4.27,4.27,237.86,TARP,DOE-2,55.74,39.02,27.31,11.71,13,3,6,Yes
 Zone Information, LT_RETAIL_1,0.0,0.00,0.00,0.00,41.91,4.57,2.13,1,1,1,35.05,48.77,0.00,9.14,0.00,4.27,4.27,535.19,TARP,DOE-2,125.42,58.53,40.97,17.56,11,1,2,Yes
 Zone Information, LT_RETAIL_2,0.0,0.00,0.00,0.00,54.43,4.74,2.13,1,1,1,48.77,60.96,0.00,9.14,0.00,4.27,4.27,436.08,TARP,DOE-2,102.19,91.04,63.73,27.31,10,3,6,Yes
 Zone Information, LT_RETAIL_3,0.0,0.00,0.00,0.00,22.10,15.24,2.13,1,1,1,16.76,27.43,10.67,19.81,0.00,4.27,4.27,416.26,TARP,DOE-2,97.55,45.52,31.87,13.66,7,1,0,Yes
 Zone Information, LT_RETAIL_4,0.0,0.00,0.00,0.00,6.53,15.07,2.13,1,1,1,0.00,12.19,10.67,19.81,0.00,4.27,4.27,436.08,TARP,DOE-2,102.19,91.04,63.73,27.31,10,3,2,Yes
 Zone Information, MAIL_SHIPPING,0.0,0.00,0.00,0.00,14.48,15.24,2.13,1,1,1,12.19,16.76,10.67,19.81,0.00,4.27,4.27,178.40,TARP,DOE-2,41.81,19.51,13.66,5.85,7,1,0,Yes
 Zone Information, OFFICE 1,0.0,0.00,0.00,0.00,22.10,4.57,2.13,1,1,1,18.29,25.91,0.00,9.14,0.00,4.27,4.27,297.33,TARP,DOE-2,69.68,32.52,22.76,9.75,8,1,2,Yes
 Zone Information, STAIRWELL_1_2,0.0,0.00,0.00,0.00,48.77,15.24,5.79,1,1,1,47.24,50.29,10.67,19.81,4.27,7.32,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_1_3,0.0,0.00,0.00,0.00,48.77,15.24,8.84,1,1,1,47.24,50.29,10.67,19.81,7.32,10.36,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_1_4,0.0,0.00,0.00,0.00,48.77,15.24,11.89,1,1,1,47.24,50.29,10.67,19.81,10.36,13.41,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_2_2,0.0,0.00,0.00,0.00,16.76,4.57,5.79,1,1,1,15.24,18.29,0.00,9.14,4.27,7.32,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIRWELL_2_3,0.0,0.00,0.00,0.00,16.76,4.57,8.84,1,1,1,15.24,18.29,0.00,9.14,7.32,10.36,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIRWELL_2_4,0.0,0.00,0.00,0.00,16.76,4.57,11.89,1,1,1,15.24,18.29,0.00,9.14,10.36,13.41,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIR_1,0.0,0.00,0.00,0.00,16.76,4.57,2.13,1,1,1,15.24,18.29,0.00,9.14,0.00,4.27,4.27,118.93,TARP,DOE-2,27.87,13.01,9.10,3.90,6,1,2,Yes
 Zone Information, STAIR_2,0.0,0.00,0.00,0.00,48.77,15.24,2.13,1,1,1,47.24,50.29,10.67,19.81,0.00,4.27,4.27,118.93,TARP,DOE-2,27.87,13.01,9.10,3.90,6,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, 0_BDRM_1_2,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_1_3,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_1_4,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_2_2,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_2_3,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_2_4,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_3_2,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_3_3,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_3_4,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_4_2,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_4_3,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 0_BDRM_4_4,41.81,0.6,66.359,1.507E-002,2.316,1183.623,0.000,313.401,0.000,0.000,1499.340,No
 Zone Internal Gains Nominal, 1_BDRM_1_2,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_1_3,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_1_4,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_2_2,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_2_3,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_2_4,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_3_2,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_3_3,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_3_4,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_4_2,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_4_3,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_4_4,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_5_2,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_5_3,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_5_4,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_6_2,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_6_3,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_6_4,55.74,1.6,35.962,2.781E-002,1.981,1182.694,0.000,313.643,0.000,0.000,1498.318,No
 Zone Internal Gains Nominal, 1_BDRM_7_2,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_7_3,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 1_BDRM_7_4,69.68,1.6,44.953,2.225E-002,1.780,946.265,0.000,250.914,0.000,0.000,1198.959,No
 Zone Internal Gains Nominal, 2_BDRM_1_2,102.19,2.5,41.374,2.417E-002,1.525,778.297,0.000,163.665,0.000,0.000,943.487,No
 Zone Internal Gains Nominal, 2_BDRM_1_3,102.19,2.5,41.374,2.417E-002,1.525,778.297,0.000,163.665,0.000,0.000,943.487,No
 Zone Internal Gains Nominal, 2_BDRM_1_4,102.19,2.5,41.374,2.417E-002,1.525,778.297,0.000,163.665,0.000,0.000,943.487,No
 Zone Internal Gains Nominal, 2_BDRM_2_2,111.48,2.5,45.135,2.216E-002,1.479,713.485,0.000,150.026,0.000,0.000,864.990,No
 Zone Internal Gains Nominal, 2_BDRM_2_3,111.48,2.5,45.135,2.216E-002,1.479,713.485,0.000,150.026,0.000,0.000,864.990,No
 Zone Internal Gains Nominal, 2_BDRM_2_4,111.48,2.5,45.135,2.216E-002,1.479,713.485,0.000,150.026,0.000,0.000,864.990,No
 Zone Internal Gains Nominal, 2_BDRM_3_2,106.84,2.5,43.254,2.312E-002,1.501,744.482,0.000,156.549,0.000,0.000,902.532,No
 Zone Internal Gains Nominal, 2_BDRM_3_3,106.84,2.5,43.254,2.312E-002,1.501,744.482,0.000,156.549,0.000,0.000,902.532,No
 Zone Internal Gains Nominal, 2_BDRM_3_4,106.84,2.5,43.254,2.312E-002,1.501,744.482,0.000,156.549,0.000,0.000,902.532,No
 Zone Internal Gains Nominal, 3_BDRM_1_3,139.35,3.4,41.108,2.433E-002,1.379,672.801,0.000,118.178,0.000,0.000,792.358,No
 Zone Internal Gains Nominal, 3_BDRM_1_4,139.35,3.4,41.108,2.433E-002,1.379,672.801,0.000,118.178,0.000,0.000,792.358,No
 Zone Internal Gains Nominal, 3_BDRM_2_2,139.35,3.4,41.108,2.433E-002,1.379,672.801,0.000,118.178,0.000,0.000,792.358,No
 Zone Internal Gains Nominal, BATHRM_1,13.94,0.4,32.598,3.068E-002,10.549,0.000,0.000,0.000,0.000,0.000,10.549,No
 Zone Internal Gains Nominal, BATHRM_2,13.94,0.4,32.598,3.068E-002,10.549,0.000,0.000,0.000,0.000,0.000,10.549,No
 Zone Internal Gains Nominal, COFFEE_SHOP,139.35,105.0,1.327,0.753,6.997,116.788,0.000,0.000,0.000,0.000,123.785,No
 Zone Internal Gains Nominal, COMMUNITY_RM,139.35,75.0,1.858,0.538,13.240,6.178,0.000,0.000,0.000,0.000,19.418,No
 Zone Internal Gains Nominal, CORRIDOR,92.90,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, CORRIDOR_2,74.32,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, CORRIDOR_3,74.32,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, CORRIDOR_4,74.32,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, ELEVATOR_1,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_3,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_4,9.29,0.0,N/A,0.000,0.000,2199.423,0.000,0.000,0.000,0.000,2199.423,No
 Zone Internal Gains Nominal, ELEVATOR_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_3,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_4,9.29,0.0,N/A,0.000,0.000,2199.423,0.000,0.000,0.000,0.000,2199.423,No
 Zone Internal Gains Nominal, GARBAGE 1,41.81,0.0,N/A,0.000,6.781,0.000,0.000,0.000,0.000,0.000,6.781,No
 Zone Internal Gains Nominal, GYM 1,97.55,20.9,4.659,0.215,9.300,18.622,0.000,0.000,0.000,0.000,27.922,No
 Zone Internal Gains Nominal, LOBBY_ENTRY,55.74,0.0,N/A,0.000,9.688,0.000,0.000,0.000,0.000,0.000,9.688,No
 Zone Internal Gains Nominal, LT_RETAIL_1,125.42,20.3,6.194,0.161,15.500,3.229,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, LT_RETAIL_2,102.19,16.5,6.194,0.161,15.500,3.229,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, LT_RETAIL_3,97.55,15.8,6.194,0.161,15.500,3.229,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, LT_RETAIL_4,102.19,16.5,6.194,0.161,15.500,3.229,0.000,0.000,0.000,0.000,18.729,No
 Zone Internal Gains Nominal, MAIL_SHIPPING,41.81,0.0,N/A,0.000,6.781,0.000,0.000,0.000,0.000,0.000,6.781,No
 Zone Internal Gains Nominal, OFFICE 1,69.68,0.8,88.479,1.130E-002,11.948,6.670,0.000,0.000,0.000,0.000,18.618,No
 Zone Internal Gains Nominal, STAIRWELL_1_2,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIRWELL_1_3,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIRWELL_1_4,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIRWELL_2_2,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIRWELL_2_3,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIRWELL_2_4,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIR_1,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, STAIR_2,27.87,0.0,N/A,0.000,7.427,0.000,0.000,0.000,0.000,0.000,7.427,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 001|0_BDRM_1_2,RES OCCUPANTS SCHEDULE,0_BDRM_1_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 005|0_BDRM_1_3,RES OCCUPANTS SCHEDULE,0_BDRM_1_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 009|0_BDRM_1_4,RES OCCUPANTS SCHEDULE,0_BDRM_1_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 002|0_BDRM_2_2,RES OCCUPANTS SCHEDULE,0_BDRM_2_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 006|0_BDRM_2_3,RES OCCUPANTS SCHEDULE,0_BDRM_2_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 010|0_BDRM_2_4,RES OCCUPANTS SCHEDULE,0_BDRM_2_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 003|0_BDRM_3_2,RES OCCUPANTS SCHEDULE,0_BDRM_3_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 007|0_BDRM_3_3,RES OCCUPANTS SCHEDULE,0_BDRM_3_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 011|0_BDRM_3_4,RES OCCUPANTS SCHEDULE,0_BDRM_3_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 004|0_BDRM_4_2,RES OCCUPANTS SCHEDULE,0_BDRM_4_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 008|0_BDRM_4_3,RES OCCUPANTS SCHEDULE,0_BDRM_4_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 012|0_BDRM_4_4,RES OCCUPANTS SCHEDULE,0_BDRM_4_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 101|1_BDRM_1_2,RES OCCUPANTS SCHEDULE,1_BDRM_1_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 108|1_BDRM_1_3,RES OCCUPANTS SCHEDULE,1_BDRM_1_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 115|1_BDRM_1_4,RES OCCUPANTS SCHEDULE,1_BDRM_1_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 102|1_BDRM_2_2,RES OCCUPANTS SCHEDULE,1_BDRM_2_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 109|1_BDRM_2_3,RES OCCUPANTS SCHEDULE,1_BDRM_2_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 116|1_BDRM_2_4,RES OCCUPANTS SCHEDULE,1_BDRM_2_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 103|1_BDRM_3_2,RES OCCUPANTS SCHEDULE,1_BDRM_3_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 110|1_BDRM_3_3,RES OCCUPANTS SCHEDULE,1_BDRM_3_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 117|1_BDRM_3_4,RES OCCUPANTS SCHEDULE,1_BDRM_3_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 104|1_BDRM_4_2,RES OCCUPANTS SCHEDULE,1_BDRM_4_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 111|1_BDRM_4_3,RES OCCUPANTS SCHEDULE,1_BDRM_4_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 118|1_BDRM_4_4,RES OCCUPANTS SCHEDULE,1_BDRM_4_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 105|1_BDRM_5_2,RES OCCUPANTS SCHEDULE,1_BDRM_5_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 112|1_BDRM_5_3,RES OCCUPANTS SCHEDULE,1_BDRM_5_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 119|1_BDRM_5_4,RES OCCUPANTS SCHEDULE,1_BDRM_5_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 106|1_BDRM_6_2,RES OCCUPANTS SCHEDULE,1_BDRM_6_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 113|1_BDRM_6_3,RES OCCUPANTS SCHEDULE,1_BDRM_6_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 120|1_BDRM_6_4,RES OCCUPANTS SCHEDULE,1_BDRM_6_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 107|1_BDRM_7_2,RES OCCUPANTS SCHEDULE,1_BDRM_7_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 114|1_BDRM_7_3,RES OCCUPANTS SCHEDULE,1_BDRM_7_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 121|1_BDRM_7_4,RES OCCUPANTS SCHEDULE,1_BDRM_7_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 201|2_BDRM_1_2,RES OCCUPANTS SCHEDULE,2_BDRM_1_2,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 204|2_BDRM_1_3,RES OCCUPANTS SCHEDULE,2_BDRM_1_3,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 207|2_BDRM_1_4,RES OCCUPANTS SCHEDULE,2_BDRM_1_4,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 202|2_BDRM_2_2,RES OCCUPANTS SCHEDULE,2_BDRM_2_2,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 205|2_BDRM_2_3,RES OCCUPANTS SCHEDULE,2_BDRM_2_3,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 208|2_BDRM_2_4,RES OCCUPANTS SCHEDULE,2_BDRM_2_4,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 203|2_BDRM_3_2,RES OCCUPANTS SCHEDULE,2_BDRM_3_2,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 206|2_BDRM_3_3,RES OCCUPANTS SCHEDULE,2_BDRM_3_3,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 209|2_BDRM_3_4,RES OCCUPANTS SCHEDULE,2_BDRM_3_4,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 302|3_BDRM_1_3,RES OCCUPANTS SCHEDULE,3_BDRM_1_3,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 303|3_BDRM_1_4,RES OCCUPANTS SCHEDULE,3_BDRM_1_4,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 301|3_BDRM_2_2,RES OCCUPANTS SCHEDULE,3_BDRM_2_2,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, BATHRM_1 BATHROOM PEOPLE,HOTELSMALL LOBBY_OCC_SCH,BATHRM_1,13.94,0.4,0.4,3.068E-002,32.598,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, BATHRM_2 BATHROOM PEOPLE,HOTELSMALL LOBBY_OCC_SCH,BATHRM_2,13.94,0.4,0.4,3.068E-002,32.598,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, COFFEE_SHOP COFFEE PEOPLE,RESTAURANTFASTFOOD BLDG_OCC_SCH,COFFEE_SHOP,139.35,105.0,105.0,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTFASTFOOD ACTIVITY_SCH,No,3.8200E-008,0,105
 People Internal Gains Nominal, COMMUNITY_RM COMMUNITY PEOPLE,HOTELSMALL MEETINGROOM_OCC_SCH,COMMUNITY_RM,139.35,75.0,75.0,0.538,1.858,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,75
 People Internal Gains Nominal, GYM 1 GYM 2 PEOPLE,HOTELSMALL EXERCISECENTER_OCC_SCH,GYM 1,97.55,20.9,20.9,0.215,4.659,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,21
 People Internal Gains Nominal, OFFICE 1 OFFICE 2 PEOPLE,APARTMENTMIDRISE OCC_OFF_SCH,OFFICE 1,69.68,0.8,0.8,1.130E-002,88.479,0.300,0.700,AutoCalculate,APARTMENTMIDRISE ACTIVITY SCHEDULE,No,3.8200E-008,0,1
 People Internal Gains Nominal, LT_RETAIL_1 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_1,125.42,20.3,20.3,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,20
 People Internal Gains Nominal, LT_RETAIL_2 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_2,102.19,16.5,16.5,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, LT_RETAIL_3 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_3,97.55,15.8,15.8,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,16
 People Internal Gains Nominal, LT_RETAIL_4 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_4,102.19,16.5,16.5,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,17
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 001 0_BDRM_1_2,RES LIGHTING INTERIOR,0_BDRM_1_2,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 001 0_Bdrm_1_2,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 005 0_BDRM_1_3,RES LIGHTING INTERIOR,0_BDRM_1_3,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 005 0_Bdrm_1_3,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 009 0_BDRM_1_4,RES LIGHTING INTERIOR,0_BDRM_1_4,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 009 0_Bdrm_1_4,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 002 0_BDRM_2_2,RES LIGHTING INTERIOR,0_BDRM_2_2,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 002 0_Bdrm_2_2,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 006 0_BDRM_2_3,RES LIGHTING INTERIOR,0_BDRM_2_3,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 006 0_Bdrm_2_3,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 010 0_BDRM_2_4,RES LIGHTING INTERIOR,0_BDRM_2_4,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 010 0_Bdrm_2_4,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 003 0_BDRM_3_2,RES LIGHTING INTERIOR,0_BDRM_3_2,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 003 0_Bdrm_3_2,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 007 0_BDRM_3_3,RES LIGHTING INTERIOR,0_BDRM_3_3,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 007 0_Bdrm_3_3,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 011 0_BDRM_3_4,RES LIGHTING INTERIOR,0_BDRM_3_4,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 011 0_Bdrm_3_4,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 004 0_BDRM_4_2,RES LIGHTING INTERIOR,0_BDRM_4_2,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 004 0_Bdrm_4_2,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 008 0_BDRM_4_3,RES LIGHTING INTERIOR,0_BDRM_4_3,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 008 0_Bdrm_4_3,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 012 0_BDRM_4_4,RES LIGHTING INTERIOR,0_BDRM_4_4,41.81,0.6,96.817,2.316,153.678,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 012 0_Bdrm_4_4,0.000,96.817
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 101 1_BDRM_1_2,RES LIGHTING INTERIOR,1_BDRM_1_2,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 101 1_Bdrm_1_2,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 108 1_BDRM_1_3,RES LIGHTING INTERIOR,1_BDRM_1_3,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 108 1_Bdrm_1_3,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 115 1_BDRM_1_4,RES LIGHTING INTERIOR,1_BDRM_1_4,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 115 1_Bdrm_1_4,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 102 1_BDRM_2_2,RES LIGHTING INTERIOR,1_BDRM_2_2,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 102 1_Bdrm_2_2,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 109 1_BDRM_2_3,RES LIGHTING INTERIOR,1_BDRM_2_3,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 109 1_Bdrm_2_3,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 116 1_BDRM_2_4,RES LIGHTING INTERIOR,1_BDRM_2_4,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 116 1_Bdrm_2_4,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 103 1_BDRM_3_2,RES LIGHTING INTERIOR,1_BDRM_3_2,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 103 1_Bdrm_3_2,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 110 1_BDRM_3_3,RES LIGHTING INTERIOR,1_BDRM_3_3,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 110 1_Bdrm_3_3,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 117 1_BDRM_3_4,RES LIGHTING INTERIOR,1_BDRM_3_4,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 117 1_Bdrm_3_4,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 104 1_BDRM_4_2,RES LIGHTING INTERIOR,1_BDRM_4_2,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 104 1_Bdrm_4_2,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 111 1_BDRM_4_3,RES LIGHTING INTERIOR,1_BDRM_4_3,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 111 1_Bdrm_4_3,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 118 1_BDRM_4_4,RES LIGHTING INTERIOR,1_BDRM_4_4,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 118 1_Bdrm_4_4,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 105 1_BDRM_5_2,RES LIGHTING INTERIOR,1_BDRM_5_2,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 105 1_Bdrm_5_2,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 112 1_BDRM_5_3,RES LIGHTING INTERIOR,1_BDRM_5_3,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 112 1_Bdrm_5_3,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 119 1_BDRM_5_4,RES LIGHTING INTERIOR,1_BDRM_5_4,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 119 1_Bdrm_5_4,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 106 1_BDRM_6_2,RES LIGHTING INTERIOR,1_BDRM_6_2,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 106 1_Bdrm_6_2,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 113 1_BDRM_6_3,RES LIGHTING INTERIOR,1_BDRM_6_3,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 113 1_Bdrm_6_3,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 120 1_BDRM_6_4,RES LIGHTING INTERIOR,1_BDRM_6_4,55.74,1.6,110.438,1.981,71.250,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 120 1_Bdrm_6_4,0.000,110.438
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 107 1_BDRM_7_2,RES LIGHTING INTERIOR,1_BDRM_7_2,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 107 1_Bdrm_7_2,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 114 1_BDRM_7_3,RES LIGHTING INTERIOR,1_BDRM_7_3,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 114 1_Bdrm_7_3,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 121 1_BDRM_7_4,RES LIGHTING INTERIOR,1_BDRM_7_4,69.68,1.6,124.058,1.780,80.037,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 121 1_Bdrm_7_4,0.000,124.058
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 201 2_BDRM_1_2,RES LIGHTING INTERIOR,2_BDRM_1_2,102.19,2.5,155.839,1.525,63.093,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 201 2_Bdrm_1_2,0.000,155.839
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 204 2_BDRM_1_3,RES LIGHTING INTERIOR,2_BDRM_1_3,102.19,2.5,155.839,1.525,63.093,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 204 2_Bdrm_1_3,0.000,155.839
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 207 2_BDRM_1_4,RES LIGHTING INTERIOR,2_BDRM_1_4,102.19,2.5,155.839,1.525,63.093,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 207 2_Bdrm_1_4,0.000,155.839
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 202 2_BDRM_2_2,RES LIGHTING INTERIOR,2_BDRM_2_2,111.48,2.5,164.919,1.479,66.769,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 202 2_Bdrm_2_2,0.000,164.919
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 205 2_BDRM_2_3,RES LIGHTING INTERIOR,2_BDRM_2_3,111.48,2.5,164.919,1.479,66.769,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 205 2_Bdrm_2_3,0.000,164.919
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 208 2_BDRM_2_4,RES LIGHTING INTERIOR,2_BDRM_2_4,111.48,2.5,164.919,1.479,66.769,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 208 2_Bdrm_2_4,0.000,164.919
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 203 2_BDRM_3_2,RES LIGHTING INTERIOR,2_BDRM_3_2,106.84,2.5,160.379,1.501,64.931,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 203 2_Bdrm_3_2,0.000,160.379
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 206 2_BDRM_3_3,RES LIGHTING INTERIOR,2_BDRM_3_3,106.84,2.5,160.379,1.501,64.931,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 206 2_Bdrm_3_3,0.000,160.379
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 209 2_BDRM_3_4,RES LIGHTING INTERIOR,2_BDRM_3_4,106.84,2.5,160.379,1.501,64.931,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 209 2_Bdrm_3_4,0.000,160.379
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 302 3_BDRM_1_3,RES LIGHTING INTERIOR,3_BDRM_1_3,139.35,3.4,192.160,1.379,56.684,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 302 3_Bdrm_1_3,0.000,192.160
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 303 3_BDRM_1_4,RES LIGHTING INTERIOR,3_BDRM_1_4,139.35,3.4,192.160,1.379,56.684,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 303 3_Bdrm_1_4,0.000,192.160
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 301 3_BDRM_2_2,RES LIGHTING INTERIOR,3_BDRM_2_2,139.35,3.4,192.160,1.379,56.684,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 301 3_Bdrm_2_2,0.000,192.160
 Lights Internal Gains Nominal, BATHRM_1 BATHROOM LIGHTS,HOTELSMALL BLDG_LIGHT_RESTROOM_SCH,BATHRM_1,13.94,0.4,147.000,10.549,343.860,0.000,0.700,0.200,0.100,1.000,General,97.020,97.020
 Lights Internal Gains Nominal, BATHRM_2 BATHROOM LIGHTS,HOTELSMALL BLDG_LIGHT_RESTROOM_SCH,BATHRM_2,13.94,0.4,147.000,10.549,343.860,0.000,0.700,0.200,0.100,1.000,General,97.020,97.020
 Lights Internal Gains Nominal, COFFEE_SHOP COFFEE LIGHTS,RESTAURANTFASTFOOD BLDG_LIGHT_DINING_SCH_2013,COFFEE_SHOP,139.35,105.0,975.000,6.997,9.286,0.000,0.370,0.200,0.430,1.000,General,0.000,975.000
 Lights Internal Gains Nominal, COMMUNITY_RM COMMUNITY LIGHTS,HOTELSMALL BLDG_LIGHT_MEETINGROOM_SCH,COMMUNITY_RM,139.35,75.0,1845.000,13.240,24.600,0.000,0.700,0.200,0.100,1.000,General,0.000,1845.000
 Lights Internal Gains Nominal, CORRIDOR CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR,92.90,0.0,792.000,8.525,N/A,0.000,0.600,0.200,0.200,0.000,General,420.900,420.900
 Lights Internal Gains Nominal, CORRIDOR_2 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_2,74.32,0.0,633.600,8.525,N/A,0.000,0.600,0.200,0.200,0.000,General,336.720,336.720
 Lights Internal Gains Nominal, CORRIDOR_3 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_3,74.32,0.0,633.600,8.525,N/A,0.000,0.600,0.200,0.200,0.000,General,336.720,336.720
 Lights Internal Gains Nominal, CORRIDOR_4 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_4,74.32,0.0,633.600,8.525,N/A,0.000,0.600,0.200,0.200,0.000,General,336.720,336.720
 Lights Internal Gains Nominal, GARBAGE 1 GARBAGE 2 LIGHTS,HOTELSMALL BLDG_LIGHT_STORAGE_SCH,GARBAGE 1,41.81,0.0,283.500,6.781,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,283.500
 Lights Internal Gains Nominal, GYM 1 GYM 2 LIGHTS,HOTELSMALL BLDG_LIGHT_EXERCENTER_SCH,GYM 1,97.55,20.9,907.200,9.300,43.330,0.000,0.700,0.200,0.100,1.000,General,0.000,907.200
 Lights Internal Gains Nominal, LOBBY_ENTRY LOBBY LIGHTS,RETAILSTANDALONE BLDG_LIGHT_ENTRY_SCH_2013,LOBBY_ENTRY,55.74,0.0,540.000,9.688,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,540.000
 Lights Internal Gains Nominal, MAIL_SHIPPING MAIL LIGHTS,HOTELSMALL BLDG_LIGHT_STORAGE_SCH,MAIL_SHIPPING,41.81,0.0,283.500,6.781,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,283.500
 Lights Internal Gains Nominal, OFFICE 1 OFFICE 2 LIGHTS,APARTMENTMIDRISE LTG_OFF_SCH_2013,OFFICE 1,69.68,0.8,832.500,11.948,1057.143,0.000,0.600,0.200,0.200,0.000,General,0.000,832.500
 Lights Internal Gains Nominal, LT_RETAIL_1 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_1,125.42,20.3,1944.000,15.500,96.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1944.000
 Lights Internal Gains Nominal, LT_RETAIL_2 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_2,102.19,16.5,1584.000,15.500,96.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1584.000
 Lights Internal Gains Nominal, LT_RETAIL_3 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_3,97.55,15.8,1512.000,15.500,96.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1512.000
 Lights Internal Gains Nominal, LT_RETAIL_4 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_4,102.19,16.5,1584.000,15.500,96.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1584.000
 Lights Internal Gains Nominal, STAIR_1 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIR_1,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIR_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIR_2,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIRWELL_1_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_2,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIRWELL_1_3 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_3,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIRWELL_1_4 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_4,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIRWELL_2_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_2,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIRWELL_2_3 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_3,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
 Lights Internal Gains Nominal, STAIRWELL_2_4 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_4,27.87,0.0,207.000,7.427,N/A,0.000,0.700,0.200,0.100,1.000,General,113.850,113.850
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 001,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 001,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 001,RES CW SCHEDULE,0_BDRM_1_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 001,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 001,RES DW SCHEDULE,0_BDRM_1_2,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 001,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 001|0_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 001,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 001,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 001,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 001,RES REFRIG SCHEDULE,0_BDRM_1_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 001,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 005,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 005,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 005,RES CW SCHEDULE 4,0_BDRM_1_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 005,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 005,RES DW SCHEDULE 4,0_BDRM_1_3,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 005,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 005|0_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 005,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 005,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 005,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 005,RES REFRIG SCHEDULE,0_BDRM_1_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 005,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 009,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 009,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 009,RES CW SCHEDULE 8,0_BDRM_1_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 009,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 009,RES DW SCHEDULE 8,0_BDRM_1_4,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 009,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 009|0_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 009,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 009,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 009,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 009,RES REFRIG SCHEDULE,0_BDRM_1_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 009,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 002,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 002,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 002,RES CW SCHEDULE 1,0_BDRM_2_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 002,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 002,RES DW SCHEDULE 1,0_BDRM_2_2,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 002,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 002|0_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 002,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 002,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 002,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 002,RES REFRIG SCHEDULE,0_BDRM_2_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 002,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 006,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 006,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 006,RES CW SCHEDULE 5,0_BDRM_2_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 006,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 006,RES DW SCHEDULE 5,0_BDRM_2_3,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 006,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 006|0_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 006,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 006,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 006,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 006,RES REFRIG SCHEDULE,0_BDRM_2_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 006,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 010,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 010,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 010,RES CW SCHEDULE 9,0_BDRM_2_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 010,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 010,RES DW SCHEDULE 9,0_BDRM_2_4,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 010,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 010|0_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 010,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 010,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 010,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 010,RES REFRIG SCHEDULE,0_BDRM_2_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 010,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 003,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 003,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 003,RES CW SCHEDULE 2,0_BDRM_3_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 003,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 003,RES DW SCHEDULE 2,0_BDRM_3_2,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 003,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 003|0_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 003,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 003,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 003,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 003,RES REFRIG SCHEDULE,0_BDRM_3_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 003,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 007,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 007,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 007,RES CW SCHEDULE 6,0_BDRM_3_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 007,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 007,RES DW SCHEDULE 6,0_BDRM_3_3,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 007,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 007|0_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 007,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 007,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 007,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 007,RES REFRIG SCHEDULE,0_BDRM_3_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 007,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 011,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 011,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 011,RES CW SCHEDULE 10,0_BDRM_3_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 011,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 011,RES DW SCHEDULE 10,0_BDRM_3_4,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 011,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 011|0_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 011,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 011,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 011,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 011,RES REFRIG SCHEDULE,0_BDRM_3_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 011,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 004,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 004,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 004,RES CW SCHEDULE 3,0_BDRM_4_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 004,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 004,RES DW SCHEDULE 3,0_BDRM_4_2,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 004,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 004|0_BDRM_4_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 004,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 004,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 004,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 004,RES REFRIG SCHEDULE,0_BDRM_4_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 004,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 008,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 008,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 008,RES CW SCHEDULE 7,0_BDRM_4_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 008,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 008,RES DW SCHEDULE 7,0_BDRM_4_3,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 008,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 008|0_BDRM_4_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 008,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 008,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 008,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 008,RES REFRIG SCHEDULE,0_BDRM_4_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 008,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 012,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 012,0.000,902.069
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 012,RES CW SCHEDULE 11,0_BDRM_4_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 012,0.000,80.764
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 012,RES DW SCHEDULE 11,0_BDRM_4_4,41.81,0.6,5367.769,128.396,8520.268,0.150,0.360,0.250,0.240,res dw|Building Unit 012,0.000,360.010
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 012|0_BDRM_4_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 012,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 012,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 012,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 012,RES REFRIG SCHEDULE,0_BDRM_4_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 012,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 101,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 101,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 101,RES CW SCHEDULE 12,1_BDRM_1_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 101,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 101,RES DW SCHEDULE 12,1_BDRM_1_2,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 101,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 101|1_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 101,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 101,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 101,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 101,RES REFRIG SCHEDULE,1_BDRM_1_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 101,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 108,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 108,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 108,RES CW SCHEDULE 19,1_BDRM_1_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 108,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 108,RES DW SCHEDULE 19,1_BDRM_1_3,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 108,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 108|1_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 108,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 108,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 108,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 108,RES REFRIG SCHEDULE,1_BDRM_1_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 108,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 115,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 115,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 115,RES CW SCHEDULE 26,1_BDRM_1_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 115,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 115,RES DW SCHEDULE 26,1_BDRM_1_4,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 115,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 115|1_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 115,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 115,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 115,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 115,RES REFRIG SCHEDULE,1_BDRM_1_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 115,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 102,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 102,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 102,RES CW SCHEDULE 13,1_BDRM_2_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 102,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 102,RES DW SCHEDULE 13,1_BDRM_2_2,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 102,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 102|1_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 102,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 102,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 102,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 102,RES REFRIG SCHEDULE,1_BDRM_2_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 102,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 109,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 109,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 109,RES CW SCHEDULE 20,1_BDRM_2_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 109,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 109,RES DW SCHEDULE 20,1_BDRM_2_3,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 109,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 109|1_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 109,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 109,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 109,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 109,RES REFRIG SCHEDULE,1_BDRM_2_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 109,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 116,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 116,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 116,RES CW SCHEDULE 27,1_BDRM_2_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 116,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 116,RES DW SCHEDULE 27,1_BDRM_2_4,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 116,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 116|1_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 116,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 116,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 116,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 116,RES REFRIG SCHEDULE,1_BDRM_2_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 116,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 103,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 103,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 103,RES CW SCHEDULE 14,1_BDRM_3_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 103,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 103,RES DW SCHEDULE 14,1_BDRM_3_2,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 103,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 103|1_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 103,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 103,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 103,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 103,RES REFRIG SCHEDULE,1_BDRM_3_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 103,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 110,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 110,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 110,RES CW SCHEDULE 21,1_BDRM_3_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 110,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 110,RES DW SCHEDULE 21,1_BDRM_3_3,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 110,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 110|1_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 110,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 110,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 110,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 110,RES REFRIG SCHEDULE,1_BDRM_3_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 110,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 117,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 117,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 117,RES CW SCHEDULE 28,1_BDRM_3_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 117,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 117,RES DW SCHEDULE 28,1_BDRM_3_4,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 117,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 117|1_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 117,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 117,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 117,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 117,RES REFRIG SCHEDULE,1_BDRM_3_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 117,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 104,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 104,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 104,RES CW SCHEDULE 15,1_BDRM_4_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 104,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 104,RES DW SCHEDULE 15,1_BDRM_4_2,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 104,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 104|1_BDRM_4_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 104,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 104,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 104,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 104,RES REFRIG SCHEDULE,1_BDRM_4_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 104,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 111,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 111,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 111,RES CW SCHEDULE 22,1_BDRM_4_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 111,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 111,RES DW SCHEDULE 22,1_BDRM_4_3,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 111,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 111|1_BDRM_4_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 111,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 111,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 111,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 111,RES REFRIG SCHEDULE,1_BDRM_4_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 111,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 118,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 118,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 118,RES CW SCHEDULE 29,1_BDRM_4_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 118,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 118,RES DW SCHEDULE 29,1_BDRM_4_4,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 118,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 118|1_BDRM_4_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 118,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 118,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 118,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 118,RES REFRIG SCHEDULE,1_BDRM_4_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 118,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 105,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 105,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 105,RES CW SCHEDULE 16,1_BDRM_5_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 105,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 105,RES DW SCHEDULE 16,1_BDRM_5_2,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 105,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 105|1_BDRM_5_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 105,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 105,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 105,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 105,RES REFRIG SCHEDULE,1_BDRM_5_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 105,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 112,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 112,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 112,RES CW SCHEDULE 23,1_BDRM_5_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 112,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 112,RES DW SCHEDULE 23,1_BDRM_5_3,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 112,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 112|1_BDRM_5_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 112,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 112,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 112,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 112,RES REFRIG SCHEDULE,1_BDRM_5_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 112,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 119,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 119,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 119,RES CW SCHEDULE 30,1_BDRM_5_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 119,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 119,RES DW SCHEDULE 30,1_BDRM_5_4,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 119,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 119|1_BDRM_5_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 119,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 119,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 119,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 119,RES REFRIG SCHEDULE,1_BDRM_5_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 119,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 106,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 106,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 106,RES CW SCHEDULE 17,1_BDRM_6_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 106,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 106,RES DW SCHEDULE 17,1_BDRM_6_2,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 106,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 106|1_BDRM_6_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 106,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 106,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 106,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 106,RES REFRIG SCHEDULE,1_BDRM_6_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 106,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 113,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 113,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 113,RES CW SCHEDULE 24,1_BDRM_6_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 113,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 113,RES DW SCHEDULE 24,1_BDRM_6_3,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 113,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 113|1_BDRM_6_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 113,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 113,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 113,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 113,RES REFRIG SCHEDULE,1_BDRM_6_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 113,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 120,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 120,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 120,RES CW SCHEDULE 31,1_BDRM_6_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 120,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 120,RES DW SCHEDULE 31,1_BDRM_6_4,55.74,1.6,7157.025,128.396,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 120,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 120|1_BDRM_6_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 120,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 120,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 120,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 120,RES REFRIG SCHEDULE,1_BDRM_6_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 120,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 107,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 107,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 107,RES CW SCHEDULE 18,1_BDRM_7_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 107,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 107,RES DW SCHEDULE 18,1_BDRM_7_2,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 107,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 107|1_BDRM_7_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 107,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 107,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 107,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 107,RES REFRIG SCHEDULE,1_BDRM_7_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 107,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 114,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 114,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 114,RES CW SCHEDULE 25,1_BDRM_7_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 114,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 114,RES DW SCHEDULE 25,1_BDRM_7_3,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 114,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 114|1_BDRM_7_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 114,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 114,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 114,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 114,RES REFRIG SCHEDULE,1_BDRM_7_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 114,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 121,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 121,0.000,1202.759
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 121,RES CW SCHEDULE 32,1_BDRM_7_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 121,0.000,107.685
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 121,RES DW SCHEDULE 32,1_BDRM_7_4,69.68,1.6,7157.025,102.717,4617.435,0.150,0.360,0.250,0.240,res dw|Building Unit 121,0.000,480.014
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 121|1_BDRM_7_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 121,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 121,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 121,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 121,RES REFRIG SCHEDULE,1_BDRM_7_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 121,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 201,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_2,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 201,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 201,RES CW SCHEDULE 33,2_BDRM_1_2,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 201,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 201,RES DW SCHEDULE 33,2_BDRM_1_2,102.19,2.5,6820.902,66.745,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 201,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 201|2_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_2,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 201,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 201,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_2,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 201,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 201,RES REFRIG SCHEDULE,2_BDRM_1_2,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 201,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 204,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_3,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 204,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 204,RES CW SCHEDULE 36,2_BDRM_1_3,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 204,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 204,RES DW SCHEDULE 36,2_BDRM_1_3,102.19,2.5,6820.902,66.745,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 204,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 204|2_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_3,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 204,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 204,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_3,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 204,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 204,RES REFRIG SCHEDULE,2_BDRM_1_3,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 204,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 207,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_4,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 207,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 207,RES CW SCHEDULE 39,2_BDRM_1_4,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 207,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 207,RES DW SCHEDULE 39,2_BDRM_1_4,102.19,2.5,6820.902,66.745,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 207,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 207|2_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_4,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 207,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 207,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_4,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 207,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 207,RES REFRIG SCHEDULE,2_BDRM_1_4,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 207,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 202,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_2,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 202,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 202,RES CW SCHEDULE 34,2_BDRM_2_2,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 202,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 202,RES DW SCHEDULE 34,2_BDRM_2_2,111.48,2.5,6820.902,61.183,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 202,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 202|2_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_2,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 202,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 202,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_2,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 202,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 202,RES REFRIG SCHEDULE,2_BDRM_2_2,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 202,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 205,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_3,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 205,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 205,RES CW SCHEDULE 37,2_BDRM_2_3,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 205,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 205,RES DW SCHEDULE 37,2_BDRM_2_3,111.48,2.5,6820.902,61.183,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 205,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 205|2_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_3,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 205,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 205,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_3,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 205,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 205,RES REFRIG SCHEDULE,2_BDRM_2_3,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 205,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 208,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_4,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 208,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 208,RES CW SCHEDULE 40,2_BDRM_2_4,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 208,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 208,RES DW SCHEDULE 40,2_BDRM_2_4,111.48,2.5,6820.902,61.183,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 208,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 208|2_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_4,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 208,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 208,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_4,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 208,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 208,RES REFRIG SCHEDULE,2_BDRM_2_4,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 208,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 203,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_2,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 203,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 203,RES CW SCHEDULE 35,2_BDRM_3_2,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 203,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 203,RES DW SCHEDULE 35,2_BDRM_3_2,106.84,2.5,6820.902,63.843,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 203,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 203|2_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_2,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 203,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 203,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_2,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 203,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 203,RES REFRIG SCHEDULE,2_BDRM_3_2,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 203,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 206,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_3,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 206,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 206,RES CW SCHEDULE 38,2_BDRM_3_3,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 206,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 206,RES DW SCHEDULE 38,2_BDRM_3_3,106.84,2.5,6820.902,63.843,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 206,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 206|2_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_3,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 206,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 206,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_3,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 206,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 206,RES REFRIG SCHEDULE,2_BDRM_3_3,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 206,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 209,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_4,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 209,0.000,1503.449
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 209,RES CW SCHEDULE 41,2_BDRM_3_4,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 209,0.000,154.528
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 209,RES DW SCHEDULE 41,2_BDRM_3_4,106.84,2.5,6820.902,63.843,2761.499,0.150,0.360,0.250,0.240,res dw|Building Unit 209,0.000,387.990
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 209|2_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_4,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 209,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 209,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_4,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 209,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 209,RES REFRIG SCHEDULE,2_BDRM_3_4,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 209,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 302,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_1_3,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 302,0.000,1804.139
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 302,RES CW SCHEDULE 43,3_BDRM_1_3,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 302,0.000,169.429
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 302,RES DW SCHEDULE 43,3_BDRM_1_3,139.35,3.4,7242.574,51.972,2136.453,0.150,0.360,0.250,0.240,res dw|Building Unit 302,0.000,409.170
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 302|3_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,3_BDRM_1_3,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 302,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 302,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_1_3,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 302,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 302,RES REFRIG SCHEDULE,3_BDRM_1_3,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 302,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 303,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_1_4,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 303,0.000,1804.139
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 303,RES CW SCHEDULE 44,3_BDRM_1_4,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 303,0.000,169.429
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 303,RES DW SCHEDULE 44,3_BDRM_1_4,139.35,3.4,7242.574,51.972,2136.453,0.150,0.360,0.250,0.240,res dw|Building Unit 303,0.000,409.170
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 303|3_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,3_BDRM_1_4,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 303,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 303,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_1_4,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 303,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 303,RES REFRIG SCHEDULE,3_BDRM_1_4,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 303,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 301,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_2_2,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 301,0.000,1804.139
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 301,RES CW SCHEDULE 42,3_BDRM_2_2,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 301,0.000,169.429
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 301,RES DW SCHEDULE 42,3_BDRM_2_2,139.35,3.4,7242.574,51.972,2136.453,0.150,0.360,0.250,0.240,res dw|Building Unit 301,0.000,409.170
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 301|3_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,3_BDRM_2_2,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 301,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 301,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_2_2,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 301,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 301,RES REFRIG SCHEDULE,3_BDRM_2_2,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 301,0.000,52.191
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR FANS,ELEVATOR SCHEDULE 3,ELEVATOR_1_4,9.29,0.0,30.958,3.332,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,30.958
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,ELEVATOR_1_4,9.29,0.0,20370.000,2192.609,N/A,0.000,0.000,1.000,0.000,Elevators,0.000,20370.000
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,ELEVATOR_1_4,9.29,0.0,32.349,3.482,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,32.349
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR FANS,ELEVATOR SCHEDULE 3,ELEVATOR_2_4,9.29,0.0,30.958,3.332,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,30.958
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,ELEVATOR_2_4,9.29,0.0,20370.000,2192.609,N/A,0.000,0.000,1.000,0.000,Elevators,0.000,20370.000
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,ELEVATOR_2_4,9.29,0.0,32.349,3.482,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,32.349
 ElectricEquipment Internal Gains Nominal, COFFEE_SHOP COFFEE ELEC EQUIP,RESTAURANTFASTFOOD BLDG_EQUIP_SCH,COFFEE_SHOP,139.35,105.0,16275.000,116.788,155.000,0.250,0.300,0.000,0.450,General,0.000,4719.750
 ElectricEquipment Internal Gains Nominal, COMMUNITY_RM COMMUNITY ELEC EQUIP,HOTELSMALL MEETINGROOM_EQP_SCH,COMMUNITY_RM,139.35,75.0,861.000,6.178,11.480,0.000,0.500,0.000,0.500,General,0.000,464.940
 ElectricEquipment Internal Gains Nominal, GYM 1 GYM 2 ELEC EQUIP,HOTELSMALL EXERCISECENTER_EQP_SCH,GYM 1,97.55,20.9,1816.500,18.622,86.760,0.000,0.500,0.000,0.500,General,0.000,1816.500
 ElectricEquipment Internal Gains Nominal, OFFICE 1 OFFICE 2 ELEC EQUIP,APARTMENTMIDRISE EQP_OFF_SCH_2010_2013,OFFICE 1,69.68,0.8,464.747,6.670,590.156,0.000,0.500,0.000,0.500,General,101.605,430.240
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_1 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH_2013,LT_RETAIL_1,125.42,20.3,405.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,405.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_2 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH_2013,LT_RETAIL_2,102.19,16.5,330.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,330.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_3 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH_2013,LT_RETAIL_3,97.55,15.8,315.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,315.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_4 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH_2013,LT_RETAIL_4,102.19,16.5,330.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,330.000
! <OtherEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 001,RES BATH SCHEDULE,0_BDRM_1_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,380.568
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 001,RES HOT WATER DISTRIBUTION|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 001,RES SHOWER SCHEDULE,0_BDRM_1_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1126.046
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 001,RES SINK SCHEDULE,0_BDRM_1_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,63.014
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 005,RES BATH SCHEDULE 4,0_BDRM_1_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,324.407
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 005,RES HOT WATER DISTRIBUTION|BUILDING UNIT 005 SCHEDULE,0_BDRM_1_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 005,RES SHOWER SCHEDULE 4,0_BDRM_1_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,998.884
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 005,RES SINK SCHEDULE 4,0_BDRM_1_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,96.901
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 009,RES BATH SCHEDULE 8,0_BDRM_1_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,211.142
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 009,RES HOT WATER DISTRIBUTION|BUILDING UNIT 009 SCHEDULE,0_BDRM_1_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 009,RES SHOWER SCHEDULE 8,0_BDRM_1_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,464.902
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 009,RES SINK SCHEDULE 8,0_BDRM_1_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,63.131
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 002,RES BATH SCHEDULE 1,0_BDRM_2_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,404.973
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 002,RES HOT WATER DISTRIBUTION|BUILDING UNIT 002 SCHEDULE,0_BDRM_2_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 002,RES SHOWER SCHEDULE 1,0_BDRM_2_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,792.714
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 002,RES SINK SCHEDULE 1,0_BDRM_2_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,59.588
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 006,RES BATH SCHEDULE 5,0_BDRM_2_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,445.745
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 006,RES HOT WATER DISTRIBUTION|BUILDING UNIT 006 SCHEDULE,0_BDRM_2_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 006,RES SHOWER SCHEDULE 5,0_BDRM_2_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1551.586
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 006,RES SINK SCHEDULE 5,0_BDRM_2_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,63.863
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 010,RES BATH SCHEDULE 9,0_BDRM_2_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,287.968
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 010,RES HOT WATER DISTRIBUTION|BUILDING UNIT 010 SCHEDULE,0_BDRM_2_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 010,RES SHOWER SCHEDULE 9,0_BDRM_2_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,626.190
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 010,RES SINK SCHEDULE 9,0_BDRM_2_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,62.726
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 003,RES BATH SCHEDULE 2,0_BDRM_3_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,372.413
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 003,RES HOT WATER DISTRIBUTION|BUILDING UNIT 003 SCHEDULE,0_BDRM_3_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 003,RES SHOWER SCHEDULE 2,0_BDRM_3_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,465.382
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 003,RES SINK SCHEDULE 2,0_BDRM_3_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,58.443
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 007,RES BATH SCHEDULE 6,0_BDRM_3_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,571.218
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 007,RES HOT WATER DISTRIBUTION|BUILDING UNIT 007 SCHEDULE,0_BDRM_3_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 007,RES SHOWER SCHEDULE 6,0_BDRM_3_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,880.449
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 007,RES SINK SCHEDULE 6,0_BDRM_3_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,91.924
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 011,RES BATH SCHEDULE 10,0_BDRM_3_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,120.639
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 011,RES HOT WATER DISTRIBUTION|BUILDING UNIT 011 SCHEDULE,0_BDRM_3_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 011,RES SHOWER SCHEDULE 10,0_BDRM_3_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,931.419
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 011,RES SINK SCHEDULE 10,0_BDRM_3_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,93.731
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 004,RES BATH SCHEDULE 3,0_BDRM_4_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 004,RES HOT WATER DISTRIBUTION|BUILDING UNIT 004 SCHEDULE,0_BDRM_4_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 004,RES SHOWER SCHEDULE 3,0_BDRM_4_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,751.148
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 004,RES SINK SCHEDULE 3,0_BDRM_4_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,103.311
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 008,RES BATH SCHEDULE 7,0_BDRM_4_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,291.323
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 008,RES HOT WATER DISTRIBUTION|BUILDING UNIT 008 SCHEDULE,0_BDRM_4_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 008,RES SHOWER SCHEDULE 7,0_BDRM_4_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,974.991
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 008,RES SINK SCHEDULE 7,0_BDRM_4_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,94.479
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 012,RES BATH SCHEDULE 11,0_BDRM_4_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,472.736
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 012,RES HOT WATER DISTRIBUTION|BUILDING UNIT 012 SCHEDULE,0_BDRM_4_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 012,RES SHOWER SCHEDULE 11,0_BDRM_4_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,438.043
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 012,RES SINK SCHEDULE 11,0_BDRM_4_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,100.335
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 101,RES BATH SCHEDULE 12,1_BDRM_1_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,577.570
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 101,RES HOT WATER DISTRIBUTION|BUILDING UNIT 101 SCHEDULE,1_BDRM_1_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 101,RES SHOWER SCHEDULE 12,1_BDRM_1_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,929.996
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 101,RES SINK SCHEDULE 12,1_BDRM_1_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,152.368
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 108,RES BATH SCHEDULE 19,1_BDRM_1_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,298.809
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 108,RES HOT WATER DISTRIBUTION|BUILDING UNIT 108 SCHEDULE,1_BDRM_1_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 108,RES SHOWER SCHEDULE 19,1_BDRM_1_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1507.270
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 108,RES SINK SCHEDULE 19,1_BDRM_1_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,120.873
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 115,RES BATH SCHEDULE 26,1_BDRM_1_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,181.973
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 115,RES HOT WATER DISTRIBUTION|BUILDING UNIT 115 SCHEDULE,1_BDRM_1_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 115,RES SHOWER SCHEDULE 26,1_BDRM_1_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1302.359
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 115,RES SINK SCHEDULE 26,1_BDRM_1_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,101.963
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 102,RES BATH SCHEDULE 13,1_BDRM_2_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 102,RES HOT WATER DISTRIBUTION|BUILDING UNIT 102 SCHEDULE,1_BDRM_2_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 102,RES SHOWER SCHEDULE 13,1_BDRM_2_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,910.204
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 102,RES SINK SCHEDULE 13,1_BDRM_2_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,159.025
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 109,RES BATH SCHEDULE 20,1_BDRM_2_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,508.109
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 109,RES HOT WATER DISTRIBUTION|BUILDING UNIT 109 SCHEDULE,1_BDRM_2_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 109,RES SHOWER SCHEDULE 20,1_BDRM_2_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1501.914
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 109,RES SINK SCHEDULE 20,1_BDRM_2_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,84.019
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 116,RES BATH SCHEDULE 27,1_BDRM_2_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,561.162
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 116,RES HOT WATER DISTRIBUTION|BUILDING UNIT 116 SCHEDULE,1_BDRM_2_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 116,RES SHOWER SCHEDULE 27,1_BDRM_2_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1343.131
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 116,RES SINK SCHEDULE 27,1_BDRM_2_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,81.745
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 103,RES BATH SCHEDULE 14,1_BDRM_3_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,424.511
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 103,RES HOT WATER DISTRIBUTION|BUILDING UNIT 103 SCHEDULE,1_BDRM_3_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 103,RES SHOWER SCHEDULE 14,1_BDRM_3_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,490.141
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 103,RES SINK SCHEDULE 14,1_BDRM_3_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,130.914
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 110,RES BATH SCHEDULE 21,1_BDRM_3_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,508.109
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 110,RES HOT WATER DISTRIBUTION|BUILDING UNIT 110 SCHEDULE,1_BDRM_3_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 110,RES SHOWER SCHEDULE 21,1_BDRM_3_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1501.914
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 110,RES SINK SCHEDULE 21,1_BDRM_3_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,84.019
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 117,RES BATH SCHEDULE 28,1_BDRM_3_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 117,RES HOT WATER DISTRIBUTION|BUILDING UNIT 117 SCHEDULE,1_BDRM_3_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 117,RES SHOWER SCHEDULE 28,1_BDRM_3_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1097.043
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 117,RES SINK SCHEDULE 28,1_BDRM_3_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,61.683
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 104,RES BATH SCHEDULE 15,1_BDRM_4_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,635.709
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 104,RES HOT WATER DISTRIBUTION|BUILDING UNIT 104 SCHEDULE,1_BDRM_4_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 104,RES SHOWER SCHEDULE 15,1_BDRM_4_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1883.360
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 104,RES SINK SCHEDULE 15,1_BDRM_4_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,44.040
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 111,RES BATH SCHEDULE 22,1_BDRM_4_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,307.799
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 111,RES HOT WATER DISTRIBUTION|BUILDING UNIT 111 SCHEDULE,1_BDRM_4_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 111,RES SHOWER SCHEDULE 22,1_BDRM_4_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1081.152
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 111,RES SINK SCHEDULE 22,1_BDRM_4_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,100.873
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 118,RES BATH SCHEDULE 29,1_BDRM_4_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 118,RES HOT WATER DISTRIBUTION|BUILDING UNIT 118 SCHEDULE,1_BDRM_4_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 118,RES SHOWER SCHEDULE 29,1_BDRM_4_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1427.704
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 118,RES SINK SCHEDULE 29,1_BDRM_4_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,60.738
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 105,RES BATH SCHEDULE 16,1_BDRM_5_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,251.123
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 105,RES HOT WATER DISTRIBUTION|BUILDING UNIT 105 SCHEDULE,1_BDRM_5_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 105,RES SHOWER SCHEDULE 16,1_BDRM_5_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1545.334
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 105,RES SINK SCHEDULE 16,1_BDRM_5_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,228.423
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 112,RES BATH SCHEDULE 23,1_BDRM_5_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 112,RES HOT WATER DISTRIBUTION|BUILDING UNIT 112 SCHEDULE,1_BDRM_5_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 112,RES SHOWER SCHEDULE 23,1_BDRM_5_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,923.709
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 112,RES SINK SCHEDULE 23,1_BDRM_5_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,169.606
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 119,RES BATH SCHEDULE 30,1_BDRM_5_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,555.625
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 119,RES HOT WATER DISTRIBUTION|BUILDING UNIT 119 SCHEDULE,1_BDRM_5_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 119,RES SHOWER SCHEDULE 30,1_BDRM_5_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1415.625
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 119,RES SINK SCHEDULE 30,1_BDRM_5_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,54.590
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 106,RES BATH SCHEDULE 17,1_BDRM_6_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,409.144
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 106,RES HOT WATER DISTRIBUTION|BUILDING UNIT 106 SCHEDULE,1_BDRM_6_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 106,RES SHOWER SCHEDULE 17,1_BDRM_6_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,950.367
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 106,RES SINK SCHEDULE 17,1_BDRM_6_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,122.420
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 113,RES BATH SCHEDULE 24,1_BDRM_6_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 113,RES HOT WATER DISTRIBUTION|BUILDING UNIT 113 SCHEDULE,1_BDRM_6_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 113,RES SHOWER SCHEDULE 24,1_BDRM_6_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,2243.588
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 113,RES SINK SCHEDULE 24,1_BDRM_6_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,99.024
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 120,RES BATH SCHEDULE 31,1_BDRM_6_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,508.109
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 120,RES HOT WATER DISTRIBUTION|BUILDING UNIT 120 SCHEDULE,1_BDRM_6_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 120,RES SHOWER SCHEDULE 31,1_BDRM_6_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1501.914
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 120,RES SINK SCHEDULE 31,1_BDRM_6_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,84.019
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 107,RES BATH SCHEDULE 18,1_BDRM_7_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,222.707
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 107,RES HOT WATER DISTRIBUTION|BUILDING UNIT 107 SCHEDULE,1_BDRM_7_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 107,RES SHOWER SCHEDULE 18,1_BDRM_7_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1111.680
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 107,RES SINK SCHEDULE 18,1_BDRM_7_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,60.468
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 114,RES BATH SCHEDULE 25,1_BDRM_7_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,204.837
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 114,RES HOT WATER DISTRIBUTION|BUILDING UNIT 114 SCHEDULE,1_BDRM_7_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 114,RES SHOWER SCHEDULE 25,1_BDRM_7_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,610.101
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 114,RES SINK SCHEDULE 25,1_BDRM_7_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,145.473
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 121,RES BATH SCHEDULE 32,1_BDRM_7_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,508.109
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 121,RES HOT WATER DISTRIBUTION|BUILDING UNIT 121 SCHEDULE,1_BDRM_7_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 121,RES SHOWER SCHEDULE 32,1_BDRM_7_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1501.914
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 121,RES SINK SCHEDULE 32,1_BDRM_7_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,84.019
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 201,RES BATH SCHEDULE 33,2_BDRM_1_2,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,430.552
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 201,RES HOT WATER DISTRIBUTION|BUILDING UNIT 201 SCHEDULE,2_BDRM_1_2,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 201,RES SHOWER SCHEDULE 33,2_BDRM_1_2,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,855.155
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 201,RES SINK SCHEDULE 33,2_BDRM_1_2,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,99.410
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 204,RES BATH SCHEDULE 36,2_BDRM_1_3,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,736.408
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 204,RES HOT WATER DISTRIBUTION|BUILDING UNIT 204 SCHEDULE,2_BDRM_1_3,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 204,RES SHOWER SCHEDULE 36,2_BDRM_1_3,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,920.040
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 204,RES SINK SCHEDULE 36,2_BDRM_1_3,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,154.376
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 207,RES BATH SCHEDULE 39,2_BDRM_1_4,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,323.005
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 207,RES HOT WATER DISTRIBUTION|BUILDING UNIT 207 SCHEDULE,2_BDRM_1_4,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 207,RES SHOWER SCHEDULE 39,2_BDRM_1_4,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,1283.036
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 207,RES SINK SCHEDULE 39,2_BDRM_1_4,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,105.451
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 202,RES BATH SCHEDULE 34,2_BDRM_2_2,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,147.136
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 202,RES HOT WATER DISTRIBUTION|BUILDING UNIT 202 SCHEDULE,2_BDRM_2_2,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 202,RES SHOWER SCHEDULE 34,2_BDRM_2_2,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,793.431
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 202,RES SINK SCHEDULE 34,2_BDRM_2_2,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,112.356
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 205,RES BATH SCHEDULE 37,2_BDRM_2_3,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,204.573
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 205,RES HOT WATER DISTRIBUTION|BUILDING UNIT 205 SCHEDULE,2_BDRM_2_3,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 205,RES SHOWER SCHEDULE 37,2_BDRM_2_3,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 205,RES SINK SCHEDULE 37,2_BDRM_2_3,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,111.669
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 208,RES BATH SCHEDULE 40,2_BDRM_2_4,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,599.245
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 208,RES HOT WATER DISTRIBUTION|BUILDING UNIT 208 SCHEDULE,2_BDRM_2_4,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 208,RES SHOWER SCHEDULE 40,2_BDRM_2_4,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,936.503
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 208,RES SINK SCHEDULE 40,2_BDRM_2_4,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,74.495
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 203,RES BATH SCHEDULE 35,2_BDRM_3_2,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,508.377
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 203,RES HOT WATER DISTRIBUTION|BUILDING UNIT 203 SCHEDULE,2_BDRM_3_2,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 203,RES SHOWER SCHEDULE 35,2_BDRM_3_2,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,1822.671
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 203,RES SINK SCHEDULE 35,2_BDRM_3_2,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,109.340
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 206,RES BATH SCHEDULE 38,2_BDRM_3_3,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,357.851
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 206,RES HOT WATER DISTRIBUTION|BUILDING UNIT 206 SCHEDULE,2_BDRM_3_3,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 206,RES SHOWER SCHEDULE 38,2_BDRM_3_3,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,1053.634
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 206,RES SINK SCHEDULE 38,2_BDRM_3_3,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,72.821
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 209,RES BATH SCHEDULE 41,2_BDRM_3_4,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,607.760
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 209,RES HOT WATER DISTRIBUTION|BUILDING UNIT 209 SCHEDULE,2_BDRM_3_4,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 209,RES SHOWER SCHEDULE 41,2_BDRM_3_4,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,1513.168
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 209,RES SINK SCHEDULE 41,2_BDRM_3_4,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,70.845
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 302,RES BATH SCHEDULE 43,3_BDRM_1_3,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,407.199
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 302,RES HOT WATER DISTRIBUTION|BUILDING UNIT 302 SCHEDULE,3_BDRM_1_3,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 302,RES SHOWER SCHEDULE 43,3_BDRM_1_3,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,1393.513
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 302,RES SINK SCHEDULE 43,3_BDRM_1_3,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,122.694
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 303,RES BATH SCHEDULE 44,3_BDRM_1_4,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,153.433
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 303,RES HOT WATER DISTRIBUTION|BUILDING UNIT 303 SCHEDULE,3_BDRM_1_4,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 303,RES SHOWER SCHEDULE 44,3_BDRM_1_4,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,939.112
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 303,RES SINK SCHEDULE 44,3_BDRM_1_4,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,112.825
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 301,RES BATH SCHEDULE 42,3_BDRM_2_2,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,445.428
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 301,RES HOT WATER DISTRIBUTION|BUILDING UNIT 301 SCHEDULE,3_BDRM_2_2,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 301,RES SHOWER SCHEDULE 42,3_BDRM_2_2,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,653.161
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 301,RES SINK SCHEDULE 42,3_BDRM_2_2,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,0.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,200,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Zone/Window Adjacency Daylighting Counts>, Zone Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Zones
Zone/Window Adjacency Daylighting Counts, COFFEE_SHOP,2,0
Zone/Window Adjacency Daylighting Counts, COMMUNITY_RM,1,0
Zone/Window Adjacency Daylighting Counts, GYM 1,2,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_1,1,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_2,3,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_3,1,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_4,3,0
Zone/Window Adjacency Daylighting Counts, OFFICE 1,1,0
! <Zone/Window Adjacency Daylighting Matrix>, Zone Name, Number of Adjacent Zones with Windows,Adjacent Zone Names - 1st 100 (max)
Zone/Window Adjacency Daylighting Matrix, COFFEE_SHOP,0
Zone/Window Adjacency Daylighting Matrix, COMMUNITY_RM,0
Zone/Window Adjacency Daylighting Matrix, GYM 1,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_1,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_2,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_3,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_4,0
Zone/Window Adjacency Daylighting Matrix, OFFICE 1,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_2,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_3,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_4,41.81,0.6,7.937E-003,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_2,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_3,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_4,41.81,0.6,7.937E-003,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_2,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_3,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_4,41.81,0.6,7.937E-003,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_2,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_3,41.81,0.6,7.937E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_4,41.81,0.6,7.937E-003,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_2,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_3,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_4,55.74,1.6,1.058E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_2,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_3,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_4,55.74,1.6,1.058E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_2,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_3,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_4,55.74,1.6,1.058E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_2,69.68,1.6,1.323E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_3,69.68,1.6,1.323E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_4,69.68,1.6,1.323E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_2,69.68,1.6,1.323E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_3,69.68,1.6,1.323E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_4,69.68,1.6,1.323E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_2,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_3,55.74,1.6,1.058E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_4,55.74,1.6,1.058E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_2,69.68,1.6,1.323E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_3,69.68,1.6,1.323E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_4,69.68,1.6,1.323E-002,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_2,102.19,2.5,3.704E-002,3.625E-004,5.696E-004,0.428,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_3,102.19,2.5,3.704E-002,3.625E-004,5.696E-004,0.428,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_4,102.19,2.5,3.704E-002,3.625E-004,2.215E-004,0.428,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_2,111.48,2.5,3.969E-002,3.560E-004,5.696E-004,0.420,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_3,111.48,2.5,3.969E-002,3.560E-004,5.696E-004,0.420,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_4,111.48,2.5,3.969E-002,3.560E-004,2.191E-004,0.420,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_2,106.84,2.5,3.704E-002,3.467E-004,5.696E-004,0.409,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_3,106.84,2.5,3.704E-002,3.467E-004,5.696E-004,0.409,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_4,106.84,2.5,3.704E-002,3.467E-004,2.155E-004,0.409,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_1_3,139.35,3.4,4.233E-002,3.038E-004,5.696E-004,0.359,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_1_4,139.35,3.4,4.233E-002,3.038E-004,1.981E-004,0.359,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_2_2,139.35,3.4,4.233E-002,3.038E-004,5.696E-004,0.359,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, COFFEE_SHOP INFILTRATION,ALWAYS ON DISCRETE,COFFEE_SHOP,139.35,105.0,5.926E-002,4.253E-004,5.696E-004,0.359,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, COMMUNITY_RM INFILTRATION,ALWAYS ON DISCRETE,COMMUNITY_RM,139.35,75.0,3.704E-002,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR INFILTRATION,ALWAYS ON DISCRETE,CORRIDOR,92.90,0.0,7.408E-003,7.974E-005,5.696E-004,6.727E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GARBAGE 1 INFILTRATION,ALWAYS ON DISCRETE,GARBAGE 1,41.81,0.0,1.111E-002,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GYM 1 INFILTRATION,ALWAYS ON DISCRETE,GYM 1,97.55,20.9,4.815E-002,4.936E-004,5.696E-004,0.416,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_ENTRY INFILTRATION,ALWAYS ON DISCRETE,LOBBY_ENTRY,55.74,0.0,2.222E-002,3.987E-004,5.696E-004,0.336,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_1 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_1,125.42,20.3,3.334E-002,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_2 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_2,102.19,16.5,5.186E-002,5.074E-004,5.696E-004,0.428,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_3 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_3,97.55,15.8,2.593E-002,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_4 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_4,102.19,16.5,5.186E-002,5.074E-004,5.696E-004,0.428,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MAIL_SHIPPING INFILTRATION,ALWAYS ON DISCRETE,MAIL_SHIPPING,41.81,0.0,1.111E-002,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE 1 INFILTRATION,ALWAYS ON DISCRETE,OFFICE 1,69.68,0.8,1.852E-002,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_2 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_2,27.87,0.0,5.292E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_3 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_3,27.87,0.0,5.292E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_4 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_4,27.87,0.0,5.292E-003,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_2 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_2,27.87,0.0,5.292E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_3 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_3,27.87,0.0,5.292E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_4 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_4,27.87,0.0,5.292E-003,1.899E-004,1.424E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIR_1 INFILTRATION,ALWAYS ON DISCRETE,STAIR_1,27.87,0.0,7.408E-003,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIR_2 INFILTRATION,ALWAYS ON DISCRETE,STAIR_2,27.87,0.0,7.408E-003,2.658E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,0_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,3_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,3_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,3_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,BATHRM_1,Mixing/Well-Stirred
RoomAir Model,BATHRM_2,Mixing/Well-Stirred
RoomAir Model,COFFEE_SHOP,Mixing/Well-Stirred
RoomAir Model,COMMUNITY_RM,Mixing/Well-Stirred
RoomAir Model,CORRIDOR,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_2,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_3,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_4,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_3,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_4,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_3,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_4,Mixing/Well-Stirred
RoomAir Model,GARBAGE 1,Mixing/Well-Stirred
RoomAir Model,GYM 1,Mixing/Well-Stirred
RoomAir Model,LOBBY_ENTRY,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_1,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_2,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_3,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_4,Mixing/Well-Stirred
RoomAir Model,MAIL_SHIPPING,Mixing/Well-Stirred
RoomAir Model,OFFICE 1,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_2,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_3,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_4,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_2,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_3,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_4,Mixing/Well-Stirred
RoomAir Model,STAIR_1,Mixing/Well-Stirred
RoomAir Model,STAIR_2,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,  15.000,   1.000,   1.000
! <Zone Sizing DOAS Inputs>, Zone Name, DOAS Design Control Strategy, DOAS Design Low Setpoint Temperature {C}, DOAS Design High Setpoint Temperature {C} 
 Zone Sizing DOAS Inputs, 0_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, BATHRM_1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, BATHRM_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, COFFEE_SHOP, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, COMMUNITY_RM, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, CORRIDOR, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, CORRIDOR_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, CORRIDOR_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, CORRIDOR_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, GYM 1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, OFFICE 1, NeutralSupplyAir, 16.444, 26.556
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    1
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone BATHRM_1,   1.2500    
 Heating Sizing Factor Information, Zone BATHRM_2,   1.2500    
 Heating Sizing Factor Information, Zone COFFEE_SHOP,   1.2500    
 Heating Sizing Factor Information, Zone COMMUNITY_RM,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDOR,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDOR_2,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDOR_3,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDOR_4,   1.2500    
 Heating Sizing Factor Information, Zone GYM 1,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_1,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_2,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_3,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_4,   1.2500    
 Heating Sizing Factor Information, Zone OFFICE 1,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone BATHRM_1,   1.1500    
 Cooling Sizing Factor Information, Zone BATHRM_2,   1.1500    
 Cooling Sizing Factor Information, Zone COFFEE_SHOP,   1.1500    
 Cooling Sizing Factor Information, Zone COMMUNITY_RM,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDOR,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDOR_2,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDOR_3,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDOR_4,   1.1500    
 Cooling Sizing Factor Information, Zone GYM 1,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_1,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_2,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_3,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_4,   1.1500    
 Cooling Sizing Factor Information, Zone OFFICE 1,   1.1500    
! <Sky Daylight Factors>, MonthAndDay, Zone Name, Window Name, Daylight Fac: Ref Pt #1, Daylight Fac: Ref Pt #2
 Clear Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 73,1.6174E-002,6.8184E-003
 Clear Turbid Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 73,1.4423E-002,6.0289E-003
 Intermediate Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 73,9.7138E-003,4.0014E-003
 Overcast Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 73,9.5349E-003,3.6850E-003
 Clear Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 74,2.3030E-003,2.4338E-003
 Clear Turbid Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 74,1.9745E-003,2.0800E-003
 Intermediate Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 74,1.3085E-003,1.3625E-003
 Overcast Sky Daylight Factors,07/21,COFFEE_SHOP,SUB SURFACE 74,1.5900E-003,1.6541E-003
 Clear Sky Daylight Factors,07/21,COMMUNITY_RM,SUB SURFACE 3,2.5112E-002,1.2725E-002
 Clear Turbid Sky Daylight Factors,07/21,COMMUNITY_RM,SUB SURFACE 3,2.0719E-002,1.0412E-002
 Intermediate Sky Daylight Factors,07/21,COMMUNITY_RM,SUB SURFACE 3,1.4298E-002,6.2339E-003
 Overcast Sky Daylight Factors,07/21,COMMUNITY_RM,SUB SURFACE 3,2.8922E-002,1.0898E-002
 Clear Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 89,5.6241E-003,6.1661E-003
 Clear Turbid Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 89,4.6992E-003,5.1259E-003
 Intermediate Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 89,3.0119E-003,3.2131E-003
 Overcast Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 89,4.6829E-003,5.0259E-003
 Clear Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 90,1.4295E-002,5.9001E-003
 Clear Turbid Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 90,1.2419E-002,5.0951E-003
 Intermediate Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 90,8.1794E-003,3.2498E-003
 Overcast Sky Daylight Factors,07/21,GYM 1,SUB SURFACE 90,9.1667E-003,3.3144E-003
 Clear Sky Daylight Factors,07/21,LT_RETAIL_1,SUB SURFACE 4,1.6306E-002,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_1,SUB SURFACE 4,1.4546E-002,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_1,SUB SURFACE 4,9.8101E-003,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_1,SUB SURFACE 4,9.6242E-003,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 5,1.3541E-002,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 5,1.2132E-002,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 5,8.1956E-003,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 5,8.0943E-003,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 7,2.2264E-003,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 7,2.0162E-003,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 7,1.5444E-003,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 7,1.5653E-003,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 8,2.7594E-003,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 8,2.5196E-003,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 8,1.8788E-003,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_2,SUB SURFACE 8,1.7835E-003,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_3,SUB SURFACE 9,2.4853E-002,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_3,SUB SURFACE 9,2.0481E-002,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_3,SUB SURFACE 9,1.4104E-002,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_3,SUB SURFACE 9,2.8703E-002,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 1,8.0635E-004,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 1,7.1511E-004,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 1,5.7333E-004,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 1,7.9918E-004,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 91,1.1786E-002,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 91,9.6731E-003,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 91,5.7174E-003,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 91,9.0690E-003,0.0000
 Clear Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 92,5.0448E-003,0.0000
 Clear Turbid Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 92,4.2075E-003,0.0000
 Intermediate Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 92,2.6736E-003,0.0000
 Overcast Sky Daylight Factors,07/21,LT_RETAIL_4,SUB SURFACE 92,4.0787E-003,0.0000
 Clear Sky Daylight Factors,07/21,OFFICE 1,SUB SURFACE 88,1.5902E-002,6.3376E-003
 Clear Turbid Sky Daylight Factors,07/21,OFFICE 1,SUB SURFACE 88,1.4167E-002,5.5984E-003
 Intermediate Sky Daylight Factors,07/21,OFFICE 1,SUB SURFACE 88,9.4885E-003,3.6782E-003
 Overcast Sky Daylight Factors,07/21,OFFICE 1,SUB SURFACE 88,9.3045E-003,3.3600E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, 0_BDRM_1_2, Cooling, 977.05396, 1123.61205, 8.04608E-002, 9.25299E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.78936
 Zone Sizing Information, 0_BDRM_1_2, Heating, 269.63534, 337.04418, 1.16327E-002, 1.45408E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46980
 Zone Sizing Information, 0_BDRM_1_3, Cooling, 890.89520, 1024.52948, 7.33660E-002, 8.43709E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79008
 Zone Sizing Information, 0_BDRM_1_3, Heating, 243.75308, 304.69135, 1.05158E-002, 1.31448E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46505
 Zone Sizing Information, 0_BDRM_1_4, Cooling, 1186.48595, 1364.45884, 9.77095E-002, 0.11237, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79180
 Zone Sizing Information, 0_BDRM_1_4, Heating, 396.31326, 495.39157, 1.70972E-002, 2.13715E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46069
 Zone Sizing Information, 0_BDRM_2_2, Cooling, 953.03821, 1095.99395, 7.84844E-002, 9.02571E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79152
 Zone Sizing Information, 0_BDRM_2_2, Heating, 274.53787, 343.17234, 1.18442E-002, 1.48052E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46986
 Zone Sizing Information, 0_BDRM_2_3, Cooling, 912.25089, 1049.08853, 7.51258E-002, 8.63947E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79204
 Zone Sizing Information, 0_BDRM_2_3, Heating, 264.45207, 330.56509, 1.14088E-002, 1.42610E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46423
 Zone Sizing Information, 0_BDRM_2_4, Cooling, 1222.94816, 1406.39038, 0.10071, 0.11582, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79372
 Zone Sizing Information, 0_BDRM_2_4, Heating, 441.02853, 551.28566, 1.90262E-002, 2.37827E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.45994
 Zone Sizing Information, 0_BDRM_3_2, Cooling, 917.25195, 1054.83974, 7.55374E-002, 8.68680E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79162
 Zone Sizing Information, 0_BDRM_3_2, Heating, 222.29950, 277.87438, 9.59058E-003, 1.23886E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.47165
 Zone Sizing Information, 0_BDRM_3_3, Cooling, 846.44394, 973.41054, 6.97067E-002, 8.01627E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79245
 Zone Sizing Information, 0_BDRM_3_3, Heating, 228.85481, 286.06851, 9.87314E-003, 1.23886E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46567
 Zone Sizing Information, 0_BDRM_3_4, Cooling, 1115.24832, 1282.53556, 9.18445E-002, 0.10562, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79396
 Zone Sizing Information, 0_BDRM_3_4, Heating, 388.38171, 485.47713, 1.67550E-002, 2.09438E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46082
 Zone Sizing Information, 0_BDRM_4_2, Cooling, 915.11488, 1052.38211, 7.53614E-002, 8.66656E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79163
 Zone Sizing Information, 0_BDRM_4_2, Heating, 218.70578, 273.38223, 9.43554E-003, 1.23886E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.47179
 Zone Sizing Information, 0_BDRM_4_3, Cooling, 841.84325, 968.11974, 6.93278E-002, 7.97270E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79249
 Zone Sizing Information, 0_BDRM_4_3, Heating, 226.48490, 283.10612, 9.77091E-003, 1.23886E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46578
 Zone Sizing Information, 0_BDRM_4_4, Cooling, 1108.91690, 1275.25444, 9.13231E-002, 0.10502, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 41.80637, 0.63000, 1.23886E-002, 33.79400
 Zone Sizing Information, 0_BDRM_4_4, Heating, 385.48253, 481.85317, 1.66300E-002, 2.07875E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 41.80637, 0.63000, 1.23886E-002, -58.46088
 Zone Sizing Information, 1_BDRM_1_2, Cooling, 1227.77880, 1411.94561, 0.10111, 0.11628, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.05939
 Zone Sizing Information, 1_BDRM_1_2, Heating, 404.06274, 505.07843, 1.74321E-002, 2.17901E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95777
 Zone Sizing Information, 1_BDRM_1_3, Cooling, 1171.16867, 1346.84398, 9.64506E-002, 0.11092, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06013
 Zone Sizing Information, 1_BDRM_1_3, Heating, 385.19350, 481.49188, 1.66176E-002, 2.07720E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94971
 Zone Sizing Information, 1_BDRM_1_4, Cooling, 1580.37323, 1817.42921, 0.13015, 0.14968, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06362
 Zone Sizing Information, 1_BDRM_1_4, Heating, 610.37658, 762.97073, 2.63318E-002, 3.29147E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94490
 Zone Sizing Information, 1_BDRM_2_2, Cooling, 1154.35911, 1327.51298, 9.50661E-002, 0.10933, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.05984
 Zone Sizing Information, 1_BDRM_2_2, Heating, 377.17223, 471.46529, 1.62720E-002, 2.03400E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95867
 Zone Sizing Information, 1_BDRM_2_3, Cooling, 1098.61403, 1263.40613, 9.04756E-002, 0.10405, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06056
 Zone Sizing Information, 1_BDRM_2_3, Heating, 352.05173, 440.06466, 1.51879E-002, 1.89849E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95085
 Zone Sizing Information, 1_BDRM_2_4, Cooling, 1472.71678, 1693.62429, 0.12129, 0.13948, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06385
 Zone Sizing Information, 1_BDRM_2_4, Heating, 558.01478, 697.51847, 2.40729E-002, 3.00912E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94568
 Zone Sizing Information, 1_BDRM_3_2, Cooling, 1165.41420, 1340.22632, 9.59765E-002, 0.11037, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.05978
 Zone Sizing Information, 1_BDRM_3_2, Heating, 377.38916, 471.73645, 1.62814E-002, 2.03517E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95864
 Zone Sizing Information, 1_BDRM_3_3, Cooling, 1093.47817, 1257.49989, 9.00527E-002, 0.10356, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06061
 Zone Sizing Information, 1_BDRM_3_3, Heating, 350.23809, 437.79761, 1.51096E-002, 1.88871E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95092
 Zone Sizing Information, 1_BDRM_3_4, Cooling, 1465.04159, 1684.79783, 0.12065, 0.13875, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06391
 Zone Sizing Information, 1_BDRM_3_4, Heating, 555.39915, 694.24894, 2.39601E-002, 2.99501E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94572
 Zone Sizing Information, 1_BDRM_4_2, Cooling, 1292.64585, 1486.54273, 0.10645, 0.12242, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32413
 Zone Sizing Information, 1_BDRM_4_2, Heating, 536.84186, 671.05232, 2.31604E-002, 2.89504E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.44592
 Zone Sizing Information, 1_BDRM_4_3, Cooling, 1180.22394, 1357.25753, 9.71966E-002, 0.11178, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32571
 Zone Sizing Information, 1_BDRM_4_3, Heating, 487.90591, 609.88239, 2.10486E-002, 2.63108E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43580
 Zone Sizing Information, 1_BDRM_4_4, Cooling, 1629.07350, 1873.43452, 0.13416, 0.15429, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32952
 Zone Sizing Information, 1_BDRM_4_4, Heating, 736.84719, 921.05898, 3.17877E-002, 3.97346E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43038
 Zone Sizing Information, 1_BDRM_5_2, Cooling, 1298.36129, 1493.11548, 0.10692, 0.12296, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32391
 Zone Sizing Information, 1_BDRM_5_2, Heating, 506.06303, 632.57879, 2.18325E-002, 2.72907E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.44650
 Zone Sizing Information, 1_BDRM_5_3, Cooling, 1171.21391, 1346.89600, 9.64546E-002, 0.11092, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32579
 Zone Sizing Information, 1_BDRM_5_3, Heating, 472.09324, 590.11655, 2.03665E-002, 2.54581E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43629
 Zone Sizing Information, 1_BDRM_5_4, Cooling, 1601.24228, 1841.42862, 0.13187, 0.15165, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32964
 Zone Sizing Information, 1_BDRM_5_4, Heating, 726.98943, 908.73678, 3.13624E-002, 3.92031E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43052
 Zone Sizing Information, 1_BDRM_6_2, Cooling, 1146.29580, 1318.24017, 9.44040E-002, 0.10856, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06334
 Zone Sizing Information, 1_BDRM_6_2, Heating, 336.36107, 420.45133, 1.45114E-002, 1.81392E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95999
 Zone Sizing Information, 1_BDRM_6_3, Cooling, 1050.20133, 1207.73153, 8.64908E-002, 9.94645E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06476
 Zone Sizing Information, 1_BDRM_6_3, Heating, 346.14902, 432.68627, 1.49332E-002, 1.86666E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.95109
 Zone Sizing Information, 1_BDRM_6_4, Cooling, 1400.07929, 1610.09118, 0.11531, 0.13260, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 55.74182, 1.55000, 1.65182E-002, 45.06769
 Zone Sizing Information, 1_BDRM_6_4, Heating, 554.86844, 693.58555, 2.39372E-002, 2.99215E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 55.74182, 1.55000, 1.65182E-002, -77.94572
 Zone Sizing Information, 1_BDRM_7_2, Cooling, 1373.69136, 1579.74507, 0.11313, 0.13010, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.31965
 Zone Sizing Information, 1_BDRM_7_2, Heating, 508.71121, 635.88901, 2.19468E-002, 2.74335E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.44640
 Zone Sizing Information, 1_BDRM_7_3, Cooling, 1231.28363, 1415.97617, 0.10140, 0.11661, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32097
 Zone Sizing Information, 1_BDRM_7_3, Heating, 470.26884, 587.83605, 2.02878E-002, 2.53597E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43633
 Zone Sizing Information, 1_BDRM_7_4, Cooling, 1682.95714, 1935.40071, 0.13860, 0.15939, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 69.67728, 1.55000, 2.06477E-002, 56.32517
 Zone Sizing Information, 1_BDRM_7_4, Heating, 724.07955, 905.09943, 3.12369E-002, 3.90461E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 69.67728, 1.55000, 2.06477E-002, -97.43058
 Zone Sizing Information, 2_BDRM_1_2, Cooling, 2484.69800, 2857.40270, 0.20462, 0.23531, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 102.19334, 2.47000, 3.02833E-002, 82.60318
 Zone Sizing Information, 2_BDRM_1_2, Heating, 1504.94250, 1881.17813, 6.49245E-002, 8.11556E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 102.19334, 2.47000, 3.02833E-002, -142.90714
 Zone Sizing Information, 2_BDRM_1_3, Cooling, 2269.92695, 2610.41599, 0.18693, 0.21498, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 102.19334, 2.47000, 3.02833E-002, 82.60533
 Zone Sizing Information, 2_BDRM_1_3, Heating, 1408.60339, 1760.75424, 6.07663E-002, 7.59579E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 102.19334, 2.47000, 3.02833E-002, -142.88796
 Zone Sizing Information, 2_BDRM_1_4, Cooling, 2971.60618, 3417.34711, 0.24472, 0.28143, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 102.19334, 2.47000, 3.02833E-002, 82.61027
 Zone Sizing Information, 2_BDRM_1_4, Heating, 1775.55377, 2219.44221, 7.65960E-002, 9.57449E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 102.19334, 2.47000, 3.02833E-002, -142.88500
 Zone Sizing Information, 2_BDRM_2_2, Cooling, 3052.29308, 3510.13704, 0.25138, 0.28908, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 111.48365, 2.47000, 3.30363E-002, 90.12868
 Zone Sizing Information, 2_BDRM_2_2, Heating, 1606.88741, 2008.60926, 6.93225E-002, 8.66531E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 111.48365, 2.47000, 3.30363E-002, -155.89898
 Zone Sizing Information, 2_BDRM_2_3, Cooling, 2849.69746, 3277.15208, 0.23469, 0.26990, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 111.48365, 2.47000, 3.30363E-002, 90.13302
 Zone Sizing Information, 2_BDRM_2_3, Heating, 1516.49604, 1895.62005, 6.54208E-002, 8.17759E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 111.48365, 2.47000, 3.30363E-002, -155.87783
 Zone Sizing Information, 2_BDRM_2_4, Cooling, 3588.13011, 4126.34963, 0.29551, 0.33984, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 111.48365, 2.47000, 3.30363E-002, 90.13522
 Zone Sizing Information, 2_BDRM_2_4, Heating, 1918.20099, 2397.75124, 8.27496E-002, 0.10344, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 111.48365, 2.47000, 3.30363E-002, -155.87456
 Zone Sizing Information, 2_BDRM_3_2, Cooling, 2410.36295, 2771.91739, 0.19849, 0.22827, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 31.23600, 9.34916E-003, 106.83850, 2.47000, 3.16598E-002, 86.34579
 Zone Sizing Information, 2_BDRM_3_2, Heating, 1286.30547, 1607.88183, 5.54928E-002, 6.93660E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 106.83850, 2.47000, 3.16598E-002, -149.40861
 Zone Sizing Information, 2_BDRM_3_3, Cooling, 2347.10592, 2699.17181, 0.19328, 0.22228, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 31.23600, 9.34916E-003, 106.83850, 2.47000, 3.16598E-002, 86.34624
 Zone Sizing Information, 2_BDRM_3_3, Heating, 1426.00157, 1782.50196, 6.15169E-002, 7.68961E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 106.83850, 2.47000, 3.16598E-002, -149.38322
 Zone Sizing Information, 2_BDRM_3_4, Cooling, 2981.09079, 3428.25441, 0.24551, 0.28233, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 106.83850, 2.47000, 3.16598E-002, 86.36911
 Zone Sizing Information, 2_BDRM_3_4, Heating, 1860.69975, 2325.87469, 8.02691E-002, 0.10034, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 106.83850, 2.47000, 3.16598E-002, -149.37981
 Zone Sizing Information, 3_BDRM_1_3, Cooling, 3136.90375, 3607.43931, 0.25835, 0.29710, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 139.35456, 3.39000, 4.12954E-002, 112.66538
 Zone Sizing Information, 3_BDRM_1_3, Heating, 1701.76316, 2127.20395, 7.34132E-002, 9.17665E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 139.35456, 3.39000, 4.12954E-002, -194.84905
 Zone Sizing Information, 3_BDRM_1_4, Cooling, 3995.59545, 4594.93477, 0.32907, 0.37843, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 16:00:00, 36.93200, 9.35854E-003, 139.35456, 3.39000, 4.12954E-002, 112.67200
 Zone Sizing Information, 3_BDRM_1_4, Heating, 2230.39927, 2787.99909, 9.62178E-002, 0.12027, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 139.35456, 3.39000, 4.12954E-002, -194.84444
 Zone Sizing Information, 3_BDRM_2_2, Cooling, 3624.54351, 4168.22503, 0.29850, 0.34328, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 139.35456, 3.39000, 4.12954E-002, 112.65786
 Zone Sizing Information, 3_BDRM_2_2, Heating, 1767.90852, 2209.88564, 7.62697E-002, 9.53372E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 139.35456, 3.39000, 4.12954E-002, -194.88022
 Zone Sizing Information, BATHRM_1, Cooling, 250.88493, 288.51767, 2.06603E-002, 2.37593E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 13.93546, 0.42750, 4.24753E-003, 11.58449
 Zone Sizing Information, BATHRM_1, Heating, 95.74051, 119.67563, 4.13049E-003, 5.16311E-003, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 13.93546, 0.42750, 4.24753E-003, -20.04736
 Zone Sizing Information, BATHRM_2, Cooling, 266.60808, 306.59930, 2.19550E-002, 2.52483E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 13.93546, 0.42750, 4.24753E-003, 11.58440
 Zone Sizing Information, BATHRM_2, Heating, 102.47502, 128.09377, 4.42102E-003, 5.52628E-003, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 13.93546, 0.42750, 4.24753E-003, -20.04708
 Zone Sizing Information, COFFEE_SHOP, Cooling, 12816.40222, 14738.86256, 1.05832, 1.21707, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 139.35456, 105.00000, 0.49908, 1374.98869
 Zone Sizing Information, COFFEE_SHOP, Heating, 4750.28193, 5937.85241, 0.24691, 0.49908, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 07:00:00, -0.30000, 3.68464E-003, 139.35456, 105.00000, 0.49908, -2026.84722
 Zone Sizing Information, COMMUNITY_RM, Cooling, 6807.03532, 7828.09061, 0.56168, 0.64593, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 139.35456, 75.00000, 0.21946, 602.96780
 Zone Sizing Information, COMMUNITY_RM, Heating, 2032.18115, 2540.22643, 8.76522E-002, 0.21946, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 07:00:00, -0.30000, 3.68464E-003, 139.35456, 75.00000, 0.21946, -1034.76229
 Zone Sizing Information, CORRIDOR, Cooling, 1612.09927, 1853.91417, 0.12621, 0.14515, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 92.90304, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR, Heating, 1399.37336, 1749.21670, 6.23172E-002, 7.78964E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 07:00:00, -0.30000, 3.68464E-003, 92.90304, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR_2, Cooling, 523.30503, 601.80078, 4.09709E-002, 4.71166E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 74.32243, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR_2, Heating, 346.67906, 433.34882, 1.54384E-002, 1.92981E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 74.32243, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR_3, Cooling, 472.09207, 542.90588, 3.69612E-002, 4.25054E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 18:00:00, 33.72800, 9.35325E-003, 74.32243, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR_3, Heating, 333.81596, 417.26995, 1.48655E-002, 1.85819E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 74.32243, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR_4, Cooling, 972.34866, 1118.20096, 7.61274E-002, 8.75465E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 74.32243, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, CORRIDOR_4, Heating, 621.42375, 776.77969, 2.76738E-002, 3.45923E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00, -0.30000, 3.68464E-003, 74.32243, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, GYM 1, Cooling, 4456.66963, 5125.17008, 0.36707, 0.42213, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 28.21000, 9.34424E-003, 97.54819, 20.93700, 0.22736, 620.46642
 Zone Sizing Information, GYM 1, Heating, 2065.36493, 2581.70616, 8.90324E-002, 0.22736, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 06:00:00, -0.30000, 3.68464E-003, 97.54819, 20.93700, 0.22736, -1069.51724
 Zone Sizing Information, LT_RETAIL_1, Cooling, 3753.99424, 4317.09338, 0.30929, 0.35568, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 125.41910, 20.25000, 0.14813, 404.71583
 Zone Sizing Information, LT_RETAIL_1, Heating, 2537.20004, 3171.50006, 0.10339, 0.14813, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 125.41910, 20.25000, 0.14813, -643.96145
 Zone Sizing Information, LT_RETAIL_2, Cooling, 4033.48652, 4638.50949, 0.33161, 0.38135, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 28.21000, 9.34424E-003, 102.19334, 16.50000, 0.12070, 327.16368
 Zone Sizing Information, LT_RETAIL_2, Heating, 2566.56290, 3208.20363, 0.10533, 0.13167, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 102.19334, 16.50000, 0.12070, -521.44634
 Zone Sizing Information, LT_RETAIL_3, Cooling, 2843.23660, 3269.72209, 0.23427, 0.26941, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 38.00000, 9.36032E-003, 97.54819, 15.75000, 0.11521, 314.88901
 Zone Sizing Information, LT_RETAIL_3, Heating, 2010.81130, 2513.51412, 8.21859E-002, 0.11521, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 97.54819, 15.75000, 0.11521, -501.54834
 Zone Sizing Information, LT_RETAIL_4, Cooling, 4128.21757, 4747.45021, 0.34018, 0.39121, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 35.50800, 9.35619E-003, 102.19334, 16.50000, 0.12070, 329.99669
 Zone Sizing Information, LT_RETAIL_4, Heating, 2564.91431, 3206.14288, 0.10526, 0.13157, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00, -0.30000, 3.68464E-003, 102.19334, 16.50000, 0.12070, -521.44174
 Zone Sizing Information, OFFICE 1, Cooling, 1299.65265, 1494.60055, 0.10690, 0.12294, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 38.00000, 9.36032E-003, 69.67728, 0.78750, 3.00866E-002, 81.70599
 Zone Sizing Information, OFFICE 1, Heating, 1006.79227, 1258.49034, 4.12640E-002, 5.15800E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00, -0.30000, 3.68464E-003, 69.67728, 0.78750, 3.00866E-002, -132.60217
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2821.94, 9.25299E-002, 9.25299E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 884.38, 1.45408E-002, 1.45408E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2573.11, 8.43709E-002, 8.43709E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 799.47, 1.31448E-002, 1.31448E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3426.89, 0.11237, 0.11237, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1299.83, 2.13715E-002, 2.13715E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2752.62, 9.02571E-002, 9.02571E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 900.46, 1.48052E-002, 1.48052E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2634.83, 8.63947E-002, 8.63947E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 867.36, 1.42610E-002, 1.42610E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3532.26, 0.11582, 0.11582, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1446.48, 2.37827E-002, 2.37827E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2649.27, 8.68680E-002, 8.68680E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 753.48, 1.23886E-002, 1.23886E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2444.77, 8.01627E-002, 8.01627E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 753.48, 1.23886E-002, 1.23886E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3221.19, 0.10562, 0.10562, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1273.81, 2.09438E-002, 2.09438E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2643.09, 8.66656E-002, 8.66656E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 753.48, 1.23886E-002, 1.23886E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2431.48, 7.97270E-002, 7.97270E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 753.48, 1.23886E-002, 1.23886E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3202.91, 0.10502, 0.10502, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1264.30, 2.07875E-002, 2.07875E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3546.23, 0.11628, 0.11628, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1325.29, 2.17901E-002, 2.17901E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3382.74, 0.11092, 0.11092, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1263.36, 2.07720E-002, 2.07720E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4564.76, 0.14968, 0.14968, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2001.89, 3.29147E-002, 3.29147E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3334.18, 0.10933, 0.10933, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1237.09, 2.03400E-002, 2.03400E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3173.18, 0.10405, 0.10405, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1154.67, 1.89849E-002, 1.89849E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4253.81, 0.13948, 0.13948, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1830.16, 3.00912E-002, 3.00912E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3366.11, 0.11037, 0.11037, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1237.80, 2.03517E-002, 2.03517E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3158.35, 0.10356, 0.10356, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1148.72, 1.88871E-002, 1.88871E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4231.64, 0.13875, 0.13875, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1821.58, 2.99501E-002, 2.99501E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3733.59, 0.12242, 0.12242, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1760.78, 2.89504E-002, 2.89504E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3408.90, 0.11178, 0.11178, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1600.24, 2.63108E-002, 2.63108E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4705.42, 0.15429, 0.15429, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2416.68, 3.97346E-002, 3.97346E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3750.09, 0.12296, 0.12296, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1659.83, 2.72907E-002, 2.72907E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3382.88, 0.11092, 0.11092, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1548.38, 2.54581E-002, 2.54581E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4625.04, 0.15165, 0.15165, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2384.35, 3.92031E-002, 3.92031E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3310.96, 0.10856, 0.10856, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1103.24, 1.81392E-002, 1.81392E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3033.43, 9.94645E-002, 9.94645E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1135.31, 1.86666E-002, 1.86666E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4044.09, 0.13260, 0.13260, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1819.84, 2.99215E-002, 2.99215E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3967.59, 0.13010, 0.13010, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1668.52, 2.74335E-002, 2.74335E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3556.30, 0.11661, 0.11661, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1542.39, 2.53597E-002, 2.53597E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4860.96, 0.15939, 0.15939, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2374.81, 3.90461E-002, 3.90461E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7176.50, 0.23531, 0.23531, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 4935.93, 8.11556E-002, 8.11556E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 6556.23, 0.21498, 0.21498, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 4619.80, 7.59579E-002, 7.59579E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 8583.02, 0.28143, 0.28143, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 5823.26, 9.57449E-002, 9.57449E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7945.25, 0.28908, 0.28908, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 5270.29, 8.66531E-002, 8.66531E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7417.98, 0.26990, 0.26990, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 4973.66, 8.17759E-002, 8.17759E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 9340.24, 0.33984, 0.33984, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 6291.10, 0.10344, 0.10344, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 5094.64, 0.22827, 0.22827, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 4218.88, 6.93660E-002, 6.93660E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4960.95, 0.22228, 0.22228, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 4676.86, 7.68961E-002, 7.68961E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 8610.52, 0.28233, 0.28233, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 6102.51, 0.10034, 0.10034, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 8165.58, 0.29710, 0.29710, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 5581.29, 9.17665E-002, 9.17665E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 11052.57, 0.37843, 0.37843, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 7315.02, 0.12027, 0.12027, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 9434.77, 0.34328, 0.34328, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 5798.46, 9.53372E-002, 9.53372E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, BATHRM_1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 724.60, 2.37593E-002, 2.37593E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, BATHRM_1 CENTRAL AIR SOURCE HP, Heating, Sensible, 314.02, 5.16311E-003, 5.16311E-003, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, BATHRM_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 770.01, 2.52483E-002, 2.52483E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, BATHRM_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 336.11, 5.52628E-003, 5.52628E-003, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, COFFEE_SHOP CENTRAL AIR SOURCE HP, Cooling, Sensible, 33450.51, 1.21707, 1.21707, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, COFFEE_SHOP CENTRAL AIR SOURCE HP, Heating, Sensible, 30354.59, 0.49908, 0.49908, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, COMMUNITY_RM CENTRAL AIR SOURCE HP, Cooling, Sensible, 19699.36, 0.64593, 0.64593, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, COMMUNITY_RM CENTRAL AIR SOURCE HP, Heating, Sensible, 13347.41, 0.21946, 0.21946, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, CORRIDOR CENTRAL AIR SOURCE HP, Cooling, Sensible, 3989.27, 0.14515, 0.14515, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, CORRIDOR CENTRAL AIR SOURCE HP, Heating, Sensible, 4737.70, 7.78964E-002, 7.78964E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 07:00:00
 System Sizing Information, CORRIDOR_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1294.97, 4.71166E-002, 4.71166E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, CORRIDOR_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1173.72, 1.92981E-002, 1.92981E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, CORRIDOR_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1076.75, 4.25054E-002, 4.25054E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, CORRIDOR_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1130.16, 1.85819E-002, 1.85819E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, CORRIDOR_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2669.96, 8.75465E-002, 8.75465E-002, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, CORRIDOR_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 2103.92, 3.45923E-002, 3.45923E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 17:00:00
 System Sizing Information, GYM 1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7876.93, 0.42213, 0.42213, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, GYM 1 CENTRAL AIR SOURCE HP, Heating, Sensible, 13827.91, 0.22736, 0.22736, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 10847.34, 0.35568, 0.35568, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Heating, Sensible, 9009.50, 0.14813, 0.14813, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7116.06, 0.38135, 0.38135, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 8007.94, 0.13167, 0.13167, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 08:00:00
 System Sizing Information, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 8216.44, 0.26941, 0.26941, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 7007.39, 0.11521, 0.11521, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 01:00:00
 System Sizing Information, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 10752.14, 0.39121, 0.39121, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 8002.39, 0.13157, 0.13157, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
 System Sizing Information, OFFICE 1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3749.31, 0.12294, 0.12294, SACRAMENTO METROPOLITAN AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 05:00:00
 System Sizing Information, OFFICE 1 CENTRAL AIR SOURCE HP, Heating, Sensible, 3137.13, 5.15800E-002, 5.15800E-002, SACRAMENTO METROPOLITAN AP ANN HTG 99.6% CONDNS DB 1, 12/21 09:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_1_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_1_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.25299E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.43709E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11237
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.02571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_2_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_2_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.63947E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_2_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_2_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11582
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_3_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_3_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.68680E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_3_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_3_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.01627E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_3_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_3_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10562
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_4_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_4_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.66656E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_4_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_4_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 7.97270E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_4_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_4_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10502
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_1_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_1_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11628
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.14968
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10933
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_2_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_2_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10405
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_2_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_2_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13948
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_3_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_3_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11037
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_3_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_3_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10356
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_3_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_3_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13875
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_4_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_4_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.12242
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_4_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_4_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11178
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_4_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_4_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.15429
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_5_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_5_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.12296
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_5_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_5_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_5_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_5_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.15165
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_6_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_6_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10856
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_6_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_6_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.94645E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_6_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_6_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13260
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_7_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_7_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13010
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_7_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_7_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11661
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_7_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_7_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.15939
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_1_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_1_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.23531
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21498
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.28143
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.28908
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_2_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_2_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.26990
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_2_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_2_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.33984
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_3_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_3_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.22827
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_3_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_3_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.22228
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_3_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_3_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.28233
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 3_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 3_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.29710
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 3_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 3_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.37843
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 3_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 3_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.34328
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_1 ERV, User-Specified Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, BATHRM_1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BATHRM_1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, BATHRM_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BATHRM_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COFFEE_SHOP ERV, User-Specified Supply Air Flow Rate [m3/s], 0.74688
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COFFEE_SHOP ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.74688
 Component Sizing Information, Fan:OnOff, COFFEE_SHOP ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.74688
 Component Sizing Information, Fan:OnOff, COFFEE_SHOP ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.74688
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, COFFEE_SHOP ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.74688
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, COFFEE_SHOP DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COMMUNITY_RM ERV, User-Specified Supply Air Flow Rate [m3/s], 0.39646
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COMMUNITY_RM ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.39646
 Component Sizing Information, Fan:OnOff, COMMUNITY_RM ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.39646
 Component Sizing Information, Fan:OnOff, COMMUNITY_RM ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.39646
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, COMMUNITY_RM ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.39646
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, COMMUNITY_RM DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, Fan:OnOff, CORRIDOR ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, CORRIDOR ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORRIDOR DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, Fan:OnOff, CORRIDOR_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, CORRIDOR_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORRIDOR_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, Fan:OnOff, CORRIDOR_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, CORRIDOR_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORRIDOR_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, Fan:OnOff, CORRIDOR_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.00000
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, CORRIDOR_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORRIDOR_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, GYM 1 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.27677
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, GYM 1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.27677
 Component Sizing Information, Fan:OnOff, GYM 1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.27677
 Component Sizing Information, Fan:OnOff, GYM 1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.27677
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, GYM 1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.27677
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, GYM 1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_1 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.19592
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.19592
 Component Sizing Information, Fan:OnOff, LT_RETAIL_1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.19592
 Component Sizing Information, Fan:OnOff, LT_RETAIL_1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.19592
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.19592
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.15238
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.15238
 Component Sizing Information, Fan:OnOff, LT_RETAIL_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15238
 Component Sizing Information, Fan:OnOff, LT_RETAIL_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.15238
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.15238
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, OFFICE 1 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.19451E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, OFFICE 1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.19451E-002
 Component Sizing Information, Fan:OnOff, OFFICE 1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.19451E-002
 Component Sizing Information, Fan:OnOff, OFFICE 1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.19451E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OFFICE 1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.19451E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, OFFICE 1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.25299E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.25299E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.25299E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.25299E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.25299E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.25299E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.43709E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.43709E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.43709E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.43709E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.43709E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.43709E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11237
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11237
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11237
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11237
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11237
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11237
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.02571E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.02571E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.02571E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.02571E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.02571E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.02571E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.63947E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.63947E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.63947E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.63947E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.63947E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.63947E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11582
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11582
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11582
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11582
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11582
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11582
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.68680E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.68680E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.68680E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.68680E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.68680E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.68680E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.01627E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.01627E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.01627E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.01627E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.01627E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.01627E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10562
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10562
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10562
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10562
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10562
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10562
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.66656E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.66656E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.66656E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.66656E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.66656E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.66656E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.97270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.97270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.97270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 7.97270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 7.97270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 7.97270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10502
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10502
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10502
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10502
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10502
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10502
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11628
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11628
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11628
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11628
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11628
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11628
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.14968
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.14968
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.14968
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.14968
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.14968
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.14968
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10933
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10933
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10933
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10933
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10933
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10933
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10405
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10405
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10405
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10405
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10405
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10405
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13948
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13948
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13948
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.13948
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13948
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.13948
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11037
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11037
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11037
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11037
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11037
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11037
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10356
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10356
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10356
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10356
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10356
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10356
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13875
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13875
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13875
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.13875
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13875
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.13875
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12242
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12242
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12242
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.12242
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12242
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.12242
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11178
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11178
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11178
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11178
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11178
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11178
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.15429
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.15429
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.15429
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.15429
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.15429
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.15429
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12296
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12296
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12296
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.12296
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12296
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.12296
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.15165
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.15165
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.15165
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.15165
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.15165
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.15165
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10856
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10856
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10856
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10856
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10856
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10856
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.94645E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.94645E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.94645E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.94645E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.94645E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.94645E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13260
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13260
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13260
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.13260
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13260
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.13260
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13010
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13010
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13010
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.13010
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13010
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.13010
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11661
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11661
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11661
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11661
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11661
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11661
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.15939
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.15939
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.15939
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.15939
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.15939
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.15939
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.23531
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.23531
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.23531
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.23531
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.23531
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.23531
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21498
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21498
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21498
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.21498
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21498
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.21498
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.28143
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.28143
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.28143
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.28143
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.28143
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.28143
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.28908
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.28908
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.28908
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.28908
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.28908
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.28908
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.26990
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.26990
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.26990
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.26990
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.26990
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.26990
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.33984
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.33984
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.33984
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.33984
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.33984
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.33984
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.22827
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.22827
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.22827
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.22827
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.22827
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.22827
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.22228
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.22228
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.22228
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.22228
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.22228
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.22228
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.28233
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.28233
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.28233
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.28233
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.28233
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.28233
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.29710
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.29710
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.29710
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.29710
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.29710
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.29710
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.37843
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.37843
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.37843
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.37843
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.37843
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.37843
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.34328
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.34328
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.34328
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.34328
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.34328
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.34328
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.25299E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.43709E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11237
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.02571E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.63947E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11582
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.68680E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.01627E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10562
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.66656E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 7.97270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10502
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11628
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.14968
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10933
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10405
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.13948
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11037
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10356
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.13875
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.12242
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11178
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.15429
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.12296
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.15165
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10856
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.94645E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.13260
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.13010
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11661
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.15939
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.23531
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.21498
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.28143
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.28908
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.26990
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.33984
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.22827
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.22228
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.28233
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.29710
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.37843
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.34328
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC, CORRIDOR CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC, CORRIDOR_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC, CORRIDOR_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.25299E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.25299E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.25299E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2297.73701
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2297.73701
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2297.73701
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.25299E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 9.25299E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2297.73701
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 13.0SEER, 2224.7, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 9.25299E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2297.73701
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 8.2HSPF, 2372.1, 1305.3, 7.48, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2297.73701
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.43709E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.43709E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.43709E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2095.12945
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2095.12945
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2095.12945
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.43709E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 8.43709E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2095.12945
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, 2028.6, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 8.43709E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2095.12945
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, 2162.9, 1190.2, 7.55, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2095.12945
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11237
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11237
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11237
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2790.31241
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2790.31241
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2790.31241
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11237
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.11237
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2790.31241
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, 2701.7, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.11237
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2790.31241
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, 2880.6, 1585.1, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2790.31241
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.02571E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.02571E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.02571E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2241.29787
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2241.29787
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2241.29787
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.02571E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 9.02571E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2241.29787
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 13.0SEER, 2170.1, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 9.02571E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2241.29787
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 8.2HSPF, 2313.8, 1273.2, 7.45, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2241.29787
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.63947E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.63947E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.63947E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2145.38559
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2145.38559
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2145.38559
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.63947E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 8.63947E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2145.38559
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, 2077.2, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 8.63947E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2145.38559
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, 2214.8, 1218.7, 7.42, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2145.38559
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11582
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11582
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11582
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2876.10619
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2876.10619
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2876.10619
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11582
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.11582
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2876.10619
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, 2784.7, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.11582
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2876.10619
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, 2969.2, 1633.8, 7.59, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2876.10619
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.68680E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.68680E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.68680E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2157.13952
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2157.13952
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2157.13952
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.68680E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 8.68680E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2157.13952
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, 2088.6, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 8.68680E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2157.13952
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, 2226.9, 1225.4, 7.42, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2157.13952
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.01627E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.01627E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.01627E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1990.63055
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1990.63055
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1990.63055
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.01627E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 8.01627E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 1990.63055
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, 1927.4, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 8.01627E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 1990.63055
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, 2055.0, 1130.8, 7.57, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1990.63055
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10562
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10562
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10562
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2622.82491
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2622.82491
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2622.82491
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10562
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.10562
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2622.82491
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, 2539.5, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.10562
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2622.82491
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, 2707.7, 1489.9, 7.57, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2622.82491
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.66656E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.66656E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.66656E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2152.11395
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2152.11395
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2152.11395
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.66656E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 8.66656E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2152.11395
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, 2083.7, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 8.66656E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2152.11395
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, 2221.7, 1222.5, 7.42, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2152.11395
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 7.97270E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 7.97270E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 7.97270E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1979.81152
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1979.81152
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1979.81152
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 7.97270E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 7.97270E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 1979.81152
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, 1916.9, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 7.97270E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 1979.81152
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, 2043.9, 1124.7, 7.57, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1979.81152
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10502
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10502
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10502
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2607.93565
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2607.93565
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2607.93565
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10502
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.10502
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2607.93565
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, 2525.1, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.10502
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2607.93565
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, 2692.3, 1481.5, 7.57, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2607.93565
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11628
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11628
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11628
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2887.48583
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2887.48583
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2887.48583
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11628
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.11628
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2887.48583
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, 2795.7, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.11628
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2887.48583
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, 2980.9, 1640.3, 7.59, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2887.48583
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2754.36253
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2754.36253
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2754.36253
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11092
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2754.36253
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, 2666.8, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2754.36253
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, 2843.5, 1564.7, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2754.36253
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.14968
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.14968
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.14968
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3716.81027
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3716.81027
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3716.81027
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.14968
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.14968
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3716.81027
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, 3598.7, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 13 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.14968
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 13 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 3716.81027
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 13 CLG KBTU/HR 8.2HSPF, 3837.1, 2111.4, 7.55, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3716.81027
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10933
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10933
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10933
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2714.82509
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2714.82509
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2714.82509
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10933
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.10933
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2714.82509
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, 2628.6, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.10933
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2714.82509
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, 2802.7, 1542.2, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2714.82509
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10405
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10405
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10405
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2583.73464
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2583.73464
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2583.73464
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10405
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.10405
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2583.73464
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, 2501.6, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.10405
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2583.73464
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, 2667.3, 1467.7, 7.57, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2583.73464
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.13948
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.13948
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13948
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3463.62256
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3463.62256
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3463.62256
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13948
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 12KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.13948
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 12KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3463.62256
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 12KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 12KBTU/HR 13.0SEER, 3353.6, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 12 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.13948
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 12 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 3463.62256
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 12 CLG KBTU/HR 8.2HSPF, 3575.7, 1967.6, 7.60, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3463.62256
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11037
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11037
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11037
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2740.82346
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2740.82346
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2740.82346
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11037
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.11037
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2740.82346
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, 2653.7, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.11037
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2740.82346
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, 2829.5, 1557.0, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2740.82346
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10356
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10356
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10356
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2571.65682
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2571.65682
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2571.65682
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10356
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.10356
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2571.65682
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, 2489.9, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.10356
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2571.65682
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, 2654.9, 1460.9, 7.57, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2571.65682
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.13875
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.13875
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13875
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3445.57304
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3445.57304
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3445.57304
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 12KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.13875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 12KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3445.57304
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 12KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 12KBTU/HR 13.0SEER, 3336.1, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 12 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.13875
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 12 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 3445.57304
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 12 CLG KBTU/HR 8.2HSPF, 3557.1, 1957.3, 7.60, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3445.57304
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.12242
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.12242
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12242
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3040.03834
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3040.03834
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3040.03834
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12242
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.12242
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3040.03834
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, 2943.4, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.12242
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 3040.03834
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, 3138.4, 1726.9, 7.61, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3040.03834
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11178
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11178
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11178
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2775.66608
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2775.66608
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2775.66608
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11178
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.11178
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2775.66608
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, 2687.5, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.11178
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2775.66608
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, 2865.5, 1576.8, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2775.66608
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.15429
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.15429
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.15429
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3831.34628
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3831.34628
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3831.34628
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15429
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.15429
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3831.34628
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, 3709.6, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL 13 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.15429
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL 13 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 3831.34628
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL 13 CLG KBTU/HR 8.2HSPF, 3955.3, 2176.4, 7.57, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3831.34628
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.12296
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.12296
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12296
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3053.47664
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3053.47664
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3053.47664
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12296
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.12296
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3053.47664
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, 2956.5, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.12296
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 3053.47664
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_2 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, 3152.3, 1734.6, 7.61, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_5_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3053.47664
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2754.47731
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2754.47731
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2754.47731
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11092
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2754.47731
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, 2667.0, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.11092
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2754.47731
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_3 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, 2843.6, 1564.7, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_5_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2754.47731
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.15165
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.15165
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.15165
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3765.89336
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3765.89336
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3765.89336
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_5_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15165
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.15165
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3765.89336
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, 3646.2, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP HEATING COIL 13 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.15165
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP HEATING COIL 13 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 3765.89336
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_5_4 CENTRAL AIR SOURCE HP HEATING COIL 13 CLG KBTU/HR 8.2HSPF, 3887.7, 2139.3, 7.57, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_5_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3765.89336
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.10856
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.10856
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10856
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2695.91824
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2695.91824
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2695.91824
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10856
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.10856
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2695.91824
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP COOLING COIL 9KBTU/HR 13.0SEER, 2610.3, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.10856
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2695.91824
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_2 CENTRAL AIR SOURCE HP HEATING COIL 9 CLG KBTU/HR 8.2HSPF, 2783.1, 1531.5, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_6_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2695.91824
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 9.94645E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 9.94645E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 9.94645E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2469.93918
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2469.93918
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2469.93918
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.94645E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 9.94645E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2469.93918
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP COOLING COIL 8KBTU/HR 13.0SEER, 2391.5, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 9.94645E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2469.93918
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_3 CENTRAL AIR SOURCE HP HEATING COIL 8 CLG KBTU/HR 8.2HSPF, 2549.9, 1403.1, 7.55, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_6_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2469.93918
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.13260
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.13260
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13260
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3292.86532
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3292.86532
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3292.86532
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_6_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13260
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.13260
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3292.86532
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 13.0SEER, 3188.2, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.13260
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 3292.86532
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_6_4 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 8.2HSPF, 3399.4, 1870.6, 7.61, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_6_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3292.86532
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.13010
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.13010
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13010
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3230.57153
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3230.57153
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3230.57153
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13010
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.13010
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3230.57153
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP COOLING COIL 11KBTU/HR 13.0SEER, 3127.9, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.13010
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 3230.57153
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_2 CENTRAL AIR SOURCE HP HEATING COIL 11 CLG KBTU/HR 8.2HSPF, 3335.1, 1835.2, 7.62, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_7_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3230.57153
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11661
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11661
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11661
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2895.68321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2895.68321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2895.68321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11661
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.11661
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2895.68321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, 2803.7, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.11661
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2895.68321
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_3 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, 2989.4, 1644.9, 7.59, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_7_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2895.68321
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.15939
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.15939
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.15939
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3957.99038
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3957.99038
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3957.99038
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_7_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15939
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.15939
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3957.99038
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP COOLING COIL 13KBTU/HR 13.0SEER, 3832.2, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP HEATING COIL 13 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.15939
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP HEATING COIL 13 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 3957.99038
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_7_4 CENTRAL AIR SOURCE HP HEATING COIL 13 CLG KBTU/HR 8.2HSPF, 4086.1, 2248.4, 7.57, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_7_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3957.99038
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.23531
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.23531
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.23531
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5843.39510
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5843.39510
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5843.39510
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23531
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.23531
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 5843.39510
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL 20KBTU/HR 13.0SEER, 5657.7, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 20 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.23531
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 20 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 5843.39510
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL 20 CLG KBTU/HR 8.2HSPF, 6032.5, 3319.4, 7.59, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5843.39510
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.21498
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.21498
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.21498
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5338.34423
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5338.34423
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5338.34423
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21498
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 18KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.21498
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 18KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 5338.34423
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 18KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 18KBTU/HR 13.0SEER, 5168.7, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 18 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.21498
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 18 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 5338.34423
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 18 CLG KBTU/HR 8.2HSPF, 5511.1, 3032.5, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5338.34423
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.28143
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.28143
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.28143
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 6988.64468
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 6988.64468
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6988.64468
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.28143
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.28143
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 6988.64468
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 13.0SEER, 6766.6, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.28143
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 6988.64468
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 8.2HSPF, 7214.8, 3970.0, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 6988.64468
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.28908
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.28908
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.28908
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7178.59953
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7178.59953
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7178.59953
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.28908
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.28908
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 7178.59953
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 13.0SEER, 6950.5, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.28908
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 7178.59953
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 8.2HSPF, 7410.9, 4077.9, 7.59, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7178.59953
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.26990
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.26990
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.26990
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 6702.20786
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 6702.20786
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6702.20786
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.26990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 23KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.26990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 23KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 6702.20786
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 23KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL 23KBTU/HR 13.0SEER, 6489.3, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 23 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.26990
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 23 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 6702.20786
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL 23 CLG KBTU/HR 8.2HSPF, 6919.1, 3807.3, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 6702.20786
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.33984
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.33984
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.33984
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 8438.98442
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 8438.98442
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 8438.98442
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.33984
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 29KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.33984
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 29KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 8438.98442
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 29KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL 29KBTU/HR 13.0SEER, 8170.9, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 29 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.33984
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 29 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 8438.98442
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL 29 CLG KBTU/HR 8.2HSPF, 8712.0, 4793.9, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 8438.98442
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.22827
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.22827
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.22827
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5668.39446
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5668.39446
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5668.39446
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22827
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 19KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.22827
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 19KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 5668.39446
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 19KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL 19KBTU/HR 13.0SEER, 5488.3, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 19 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.22827
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 19 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 5668.39446
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL 19 CLG KBTU/HR 8.2HSPF, 5851.8, 3220.0, 7.59, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5668.39446
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.22228
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.22228
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.22228
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 5519.64220
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 5519.64220
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5519.64220
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22228
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 19KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.22228
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 19KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 5519.64220
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 19KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL 19KBTU/HR 13.0SEER, 5344.3, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 19 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.22228
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 19 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 5519.64220
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL 19 CLG KBTU/HR 8.2HSPF, 5698.2, 3135.5, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 5519.64220
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.28233
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.28233
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.28233
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7011.03444
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7011.03444
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7011.03444
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 2_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.28233
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.28233
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 7011.03444
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL 24KBTU/HR 13.0SEER, 6788.3, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.28233
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 7011.03444
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 2_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL 24 CLG KBTU/HR 8.2HSPF, 7237.9, 3982.7, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 2_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7011.03444
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.29710
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.29710
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.29710
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 7377.67303
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 7377.67303
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7377.67303
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29710
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 25KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.29710
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 25KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 7377.67303
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 25KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL 25KBTU/HR 13.0SEER, 7143.3, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 25 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.29710
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 25 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 7377.67303
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL 25 CLG KBTU/HR 8.2HSPF, 7616.4, 4191.0, 7.60, 4
 Component Sizing Information, Coil:Heating:Electric, 3_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 7377.67303
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.37843
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.37843
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.37843
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 9397.36518
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 9397.36518
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 9397.36518
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.37843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 32KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.37843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 32KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 9397.36518
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 32KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL 32KBTU/HR 13.0SEER, 9098.8, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 32 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.37843
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 32 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 9397.36518
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL 32 CLG KBTU/HR 8.2HSPF, 9701.4, 5338.3, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, 3_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 9397.36518
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.34328
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.34328
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.34328
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 8524.39765
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 8524.39765
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 8524.39765
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 3_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 3_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.34328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 29KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.34328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 29KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 8524.39765
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 29KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL 29KBTU/HR 13.0SEER, 8253.6, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 29 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.34328
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 29 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 8524.39765
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 3_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL 29 CLG KBTU/HR 8.2HSPF, 8800.2, 4842.4, 7.59, 4
 Component Sizing Information, Coil:Heating:Electric, 3_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 8524.39765
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 589.99993
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 589.99993
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 589.99993
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, BATHRM_1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 589.99993
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 13.0SEER, 571.3, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP HEATING COIL 2 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 2.37593E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP HEATING COIL 2 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 589.99993
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BATHRM_1 CENTRAL AIR SOURCE HP HEATING COIL 2 CLG KBTU/HR 8.2HSPF, 609.1, 335.2, 6.27, 4
 Component Sizing Information, Coil:Heating:Electric, BATHRM_1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 589.99993
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 626.97431
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 626.97431
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 626.97431
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BATHRM_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, BATHRM_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 626.97431
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP COOLING COIL 2KBTU/HR 13.0SEER, 607.1, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP HEATING COIL 2 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 2.52483E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP HEATING COIL 2 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 626.97431
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BATHRM_2 CENTRAL AIR SOURCE HP HEATING COIL 2 CLG KBTU/HR 8.2HSPF, 647.3, 356.2, 6.41, 4
 Component Sizing Information, Coil:Heating:Electric, BATHRM_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 626.97431
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 30222.82602
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 30222.82602
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 30222.82602
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COFFEE_SHOP CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, COFFEE_SHOP CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.21707
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL 103KBTU/HR 11.0EER, Design Size Rated Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL 103KBTU/HR 11.0EER, Design Size Gross Rated Total Cooling Capacity [W], 30222.82602
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL 103KBTU/HR 11.0EER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP COOLING COIL 103KBTU/HR 11.0EER, 29262.5, 3.29, 11.22, 11.15, 11.45
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 1.21707
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 30222.82602
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, COFFEE_SHOP CENTRAL AIR SOURCE HP HEATING COIL, 31035.7, 25172.1, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, COFFEE_SHOP CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 30222.82602
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 16040.01427
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 16040.01427
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 16040.01427
 Component Sizing Information, AirLoopHVAC:UnitarySystem, COMMUNITY_RM CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, COMMUNITY_RM CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.64593
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL 55KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL 55KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 16040.01427
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL 55KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP COOLING COIL 55KBTU/HR 13.0SEER, 15530.4, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP HEATING COIL 55 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.64593
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP HEATING COIL 55 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 16040.01427
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, COMMUNITY_RM CENTRAL AIR SOURCE HP HEATING COIL 55 CLG KBTU/HR 8.2HSPF, 16559.0, 9111.7, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, COMMUNITY_RM CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 16040.01427
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3604.34115
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3604.34115
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3604.34115
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.14515
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP COOLING COIL 12KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP COOLING COIL 12KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3604.34115
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP COOLING COIL 12KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP COOLING COIL 12KBTU/HR 13.0SEER, 3489.8, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP HEATING COIL 12 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.14515
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP HEATING COIL 12 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 3604.34115
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, CORRIDOR CENTRAL AIR SOURCE HP HEATING COIL 12 CLG KBTU/HR 8.2HSPF, 3721.0, 2047.5, 7.52, 4
 Component Sizing Information, Coil:Heating:Electric, CORRIDOR CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3604.34115
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1170.01614
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1170.01614
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1170.01614
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP COOLING COIL 4KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP COOLING COIL 4KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 1170.01614
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP COOLING COIL 4KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP COOLING COIL 4KBTU/HR 13.0SEER, 1132.8, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP HEATING COIL 4 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 4.71166E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP HEATING COIL 4 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 1170.01614
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_2 CENTRAL AIR SOURCE HP HEATING COIL 4 CLG KBTU/HR 8.2HSPF, 1207.9, 664.6, 7.49, 4
 Component Sizing Information, Coil:Heating:Electric, CORRIDOR_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1170.01614
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1055.50992
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1055.50992
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1055.50992
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP COOLING COIL 4KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP COOLING COIL 4KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 1055.50992
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP COOLING COIL 4KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP COOLING COIL 4KBTU/HR 13.0SEER, 1022.0, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP HEATING COIL 4 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 4.25054E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP HEATING COIL 4 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 1055.50992
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_3 CENTRAL AIR SOURCE HP HEATING COIL 4 CLG KBTU/HR 8.2HSPF, 1089.7, 599.6, 7.41, 4
 Component Sizing Information, Coil:Heating:Electric, CORRIDOR_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1055.50992
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2173.98887
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2173.98887
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2173.98887
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORRIDOR_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, CORRIDOR_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2173.98887
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP COOLING COIL 7KBTU/HR 13.0SEER, 2104.9, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 8.75465E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 2173.98887
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, CORRIDOR_4 CENTRAL AIR SOURCE HP HEATING COIL 7 CLG KBTU/HR 8.2HSPF, 2244.3, 1235.0, 7.43, 4
 Component Sizing Information, Coil:Heating:Electric, CORRIDOR_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2173.98887
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 10482.48972
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 10482.48972
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 10482.48972
 Component Sizing Information, AirLoopHVAC:UnitarySystem, GYM 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, GYM 1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.42213
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL 36KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL 36KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 10482.48972
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL 36KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP COOLING COIL 36KBTU/HR 13.0SEER, 10149.4, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP HEATING COIL 36 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.42213
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP HEATING COIL 36 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 10482.48972
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, GYM 1 CENTRAL AIR SOURCE HP HEATING COIL 36 CLG KBTU/HR 8.2HSPF, 10821.7, 5954.7, 7.60, 4
 Component Sizing Information, Coil:Heating:Electric, GYM 1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 10482.48972
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 8832.34506
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 8832.34506
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 8832.34506
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.35568
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL 30KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL 30KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 8832.34506
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL 30KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP COOLING COIL 30KBTU/HR 13.0SEER, 8551.7, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP HEATING COIL 30 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.35568
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP HEATING COIL 30 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 8832.34506
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_1 CENTRAL AIR SOURCE HP HEATING COIL 30 CLG KBTU/HR 8.2HSPF, 9118.1, 5017.3, 7.60, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 8832.34506
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 9469.93739
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 9469.93739
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 9469.93739
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.38135
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL 32KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL 32KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 9469.93739
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL 32KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP COOLING COIL 32KBTU/HR 13.0SEER, 9169.0, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP HEATING COIL 32 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.38135
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP HEATING COIL 32 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 9469.93739
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_2 CENTRAL AIR SOURCE HP HEATING COIL 32 CLG KBTU/HR 8.2HSPF, 9776.4, 5379.5, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 9469.93739
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 6690.15965
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 6690.15965
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6690.15965
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.26941
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL 23KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL 23KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 6690.15965
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL 23KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP COOLING COIL 23KBTU/HR 13.0SEER, 6477.6, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP HEATING COIL 23 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.26941
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP HEATING COIL 23 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 6690.15965
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_3 CENTRAL AIR SOURCE HP HEATING COIL 23 CLG KBTU/HR 8.2HSPF, 6906.6, 3800.4, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 6690.15965
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 9714.65048
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 9714.65048
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 9714.65048
 Component Sizing Information, AirLoopHVAC:UnitarySystem, LT_RETAIL_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, LT_RETAIL_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.39121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL 33KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL 33KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 9714.65048
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL 33KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP COOLING COIL 33KBTU/HR 13.0SEER, 9406.0, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP HEATING COIL 33 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.39121
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP HEATING COIL 33 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 9714.65048
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, LT_RETAIL_4 CENTRAL AIR SOURCE HP HEATING COIL 33 CLG KBTU/HR 8.2HSPF, 10029.0, 5518.5, 7.58, 4
 Component Sizing Information, Coil:Heating:Electric, LT_RETAIL_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 9714.65048
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3052.83938
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3052.83938
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3052.83938
 Component Sizing Information, AirLoopHVAC:UnitarySystem, OFFICE 1 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, OFFICE 1 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3052.83938
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP COOLING COIL 10KBTU/HR 13.0SEER, 2955.8, 3.38, 11.52, 11.44, 11.72
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, Design Size Rated Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, Design Size Gross Rated Heating Capacity [W], 3052.83938
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, OFFICE 1 CENTRAL AIR SOURCE HP HEATING COIL 10 CLG KBTU/HR 8.2HSPF, 3151.6, 1734.2, 7.61, 4
 Component Sizing Information, Coil:Heating:Electric, OFFICE 1 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3052.83938
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 001 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 002 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 003 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 004 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 005 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 006 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 007 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 008 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 009 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 010 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 011 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 012 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 101 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 102 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 103 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 104 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 105 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 106 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 107 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 108 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 109 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 110 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 111 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 112 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 113 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 114 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 115 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 116 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 117 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 118 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 119 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 120 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 121 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 201 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 202 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 203 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 204 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 205 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 206 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 207 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 208 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 209 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 301 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 302 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
Water Heater Information,WaterHeater:Mixed,RES WH|BUILDING UNIT 303 0.82 THERM EFF,0.1798,11722.8,3.284,0.6394
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 001 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 002 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 003 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 004 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 005 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 006 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 007 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 008 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 009 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 010 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 011 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 012 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 7.85675E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 101 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 102 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 103 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 104 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 105 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 106 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 107 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 108 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 109 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 110 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 111 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 112 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 113 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 114 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 115 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 116 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 117 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 118 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 119 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 120 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 121 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.04787E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 201 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 202 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 203 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 204 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 205 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 206 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 207 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 208 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 209 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 9.94099E-004
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 301 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.00214E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 302 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.00214E-003
 Component Sizing Information, WaterHeater:Mixed, RES WH|BUILDING UNIT 303 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.00214E-003
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2019,12/31/2019,Tuesday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays, 11
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,0_BDRM_1_2,RunPeriod: RUN PERIOD 1,0.2697653790,0.5229841087,Pass,Pass,0.1233872060,0.2735779927,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_3,RunPeriod: RUN PERIOD 1,0.1099186242,0.1376066652,Pass,Pass,6.0515999953E-002,9.0634792023E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_4,RunPeriod: RUN PERIOD 1,8.3424133792E-002,0.1606224981,Pass,Pass,0.6355129544,1.4890521697,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_2,RunPeriod: RUN PERIOD 1,0.1447955764,0.2291435783,Pass,Pass,7.0125754002E-002,0.1019319070,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_3,RunPeriod: RUN PERIOD 1,0.1401943338,0.1642788884,Pass,Pass,3.8771257109E-002,5.9430804268E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_4,RunPeriod: RUN PERIOD 1,0.2508980447,0.3417129680,Pass,Pass,1.5385574598,5.3580399381,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_2,RunPeriod: RUN PERIOD 1,0.2976626137,0.3859147397,Pass,Pass,3.7888761991E-002,3.8553107483E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_3,RunPeriod: RUN PERIOD 1,0.2139383369,0.2222072022,Pass,Pass,2.3185565021E-002,2.3240154248E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_4,RunPeriod: RUN PERIOD 1,8.0948746098E-002,8.5265970080E-002,Pass,Pass,0.3121647854,0.4805435754,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_2,RunPeriod: RUN PERIOD 1,9.5293100303E-002,6.9076800516E-002,Pass,Pass,1.8050486636E-002,1.6869182499E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_3,RunPeriod: RUN PERIOD 1,0.1004535031,6.9928039232E-002,Pass,Pass,1.8643285687E-002,1.7581243949E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_4,RunPeriod: RUN PERIOD 1,5.2038855062E-002,6.3176591437E-002,Pass,Pass,0.5323009759,1.1909227339,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_2,RunPeriod: RUN PERIOD 1,0.1927540343,0.4417395975,Pass,Pass,0.1348042716,0.1057003406,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_3,RunPeriod: RUN PERIOD 1,7.2913419574E-002,8.4401908252E-002,Pass,Pass,0.1096554483,0.1013297740,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_4,RunPeriod: RUN PERIOD 1,3.2603634188E-002,7.2443786529E-002,Pass,Pass,0.7486762695,1.0482314842,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_2,RunPeriod: RUN PERIOD 1,5.2306064699E-002,7.2148018325E-002,Pass,Pass,9.2153879537E-002,8.7861912403E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_3,RunPeriod: RUN PERIOD 1,0.2768109085,0.5105361224,Pass,Pass,0.1158638233,0.2371387598,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_4,RunPeriod: RUN PERIOD 1,0.2493063973,0.4617616503,Pass,Pass,1.3525743566,3.8540942269,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_2,RunPeriod: RUN PERIOD 1,0.1067192959,0.1658353772,Pass,Pass,0.1230544382,0.1139606566,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_3,RunPeriod: RUN PERIOD 1,0.2778896965,0.5147873515,Pass,Pass,0.1266852855,0.2649710995,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_4,RunPeriod: RUN PERIOD 1,0.1330679357,0.3422391037,Pass,Pass,0.5677171894,0.9164368016,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_2,RunPeriod: RUN PERIOD 1,3.7180006397E-003,9.4256144671E-003,Pass,Pass,1.1159611267,2.3632243325,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_3,RunPeriod: RUN PERIOD 1,0.1306379735,0.3295614774,Pass,Pass,0.7699039362,1.1367035549,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_4,RunPeriod: RUN PERIOD 1,8.5927220896E-005,8.3565609148E-005,Pass,Pass,1.5052887759,3.1934242338,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_2,RunPeriod: RUN PERIOD 1,0.1807889671,0.3524217763,Pass,Pass,0.4511183098,0.4745532379,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_3,RunPeriod: RUN PERIOD 1,1.6708306277E-002,3.5730216676E-002,Pass,Pass,0.3062772162,0.2643798025,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_4,RunPeriod: RUN PERIOD 1,8.6974691484E-005,8.4168518286E-005,Pass,Pass,0.7406958577,0.8208979164,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_2,RunPeriod: RUN PERIOD 1,7.7240655336E-002,7.3702007944E-002,Pass,Pass,5.8164534502E-002,8.4625164021E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_3,RunPeriod: RUN PERIOD 1,0.2394563981,0.4879710302,Pass,Pass,0.3056595259,0.7675452657,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_4,RunPeriod: RUN PERIOD 1,0.1629455769,0.3770567626,Pass,Pass,0.8087110217,1.6675378572,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_2,RunPeriod: RUN PERIOD 1,5.2110466039E-002,0.1078735893,Pass,Pass,0.4175528185,0.4629753366,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_3,RunPeriod: RUN PERIOD 1,5.9875695783E-002,0.1426891366,Pass,Pass,0.2919797626,0.2640973592,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_4,RunPeriod: RUN PERIOD 1,7.8416962210E-002,0.2369796393,Pass,Pass,2.6514376422,8.2830155646,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_2,RunPeriod: RUN PERIOD 1,7.2430753497E-005,7.1593683210E-005,Pass,Pass,0.2242488154,0.2503601868,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_3,RunPeriod: RUN PERIOD 1,2.1783096849E-002,7.0696641754E-002,Pass,Pass,0.1865037102,0.1979570418,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_4,RunPeriod: RUN PERIOD 1,8.5970394061E-005,8.0878766716E-005,Pass,Pass,0.3042030487,0.3651090123,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_2,RunPeriod: RUN PERIOD 1,7.0805110023E-005,6.8838047570E-005,Pass,Pass,0.1620804438,0.1479536466,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_3,RunPeriod: RUN PERIOD 1,6.5661453443E-005,6.2909534052E-005,Pass,Pass,0.1515216359,0.1652874883,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_4,RunPeriod: RUN PERIOD 1,5.8200937139E-005,5.4205999767E-005,Pass,Pass,0.1198388744,0.1453130653,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_2,RunPeriod: RUN PERIOD 1,7.9878682547E-005,7.9300261432E-005,Pass,Pass,0.2912664378,0.2501910223,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_3,RunPeriod: RUN PERIOD 1,7.0332222496E-005,6.8383615771E-005,Pass,Pass,0.2714650811,0.3365592058,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_4,RunPeriod: RUN PERIOD 1,6.1213062735E-005,5.7837981105E-005,Pass,Pass,0.1250228901,0.1394837476,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_3,RunPeriod: RUN PERIOD 1,7.8605255486E-005,7.8156296408E-005,Pass,Pass,0.4501096858,0.7689906356,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_4,RunPeriod: RUN PERIOD 1,7.7422988250E-005,7.5928656894E-005,Pass,Pass,0.1915244072,0.1823949238,Pass,Pass
 Warmup Convergence Information,3_BDRM_2_2,RunPeriod: RUN PERIOD 1,8.2830312495E-005,8.4182222095E-005,Pass,Pass,0.2655861447,0.2525966574,Pass,Pass
 Warmup Convergence Information,BATHRM_1,RunPeriod: RUN PERIOD 1,3.5469861696E-002,4.2588009802E-002,Pass,Pass,0.2588044607,0.3902892441,Pass,Pass
 Warmup Convergence Information,BATHRM_2,RunPeriod: RUN PERIOD 1,3.4763287946E-002,4.1843705057E-002,Pass,Pass,0.4894722413,0.7077287936,Pass,Pass
 Warmup Convergence Information,COFFEE_SHOP,RunPeriod: RUN PERIOD 1,0.6147814876,1.3223438597,Pass,Pass,0.6909202107,1.3487063806,Pass,Pass
 Warmup Convergence Information,COMMUNITY_RM,RunPeriod: RUN PERIOD 1,5.0072967374E-004,5.1708578814E-004,Pass,Pass,0.5417052510,0.8977647678,Pass,Pass
 Warmup Convergence Information,CORRIDOR,RunPeriod: RUN PERIOD 1,1.2314477203E-002,2.0908170137E-002,Pass,Pass,0.2704880504,0.5583761944,Pass,Pass
 Warmup Convergence Information,CORRIDOR_2,RunPeriod: RUN PERIOD 1,1.8463331362E-002,1.0173508592E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_3,RunPeriod: RUN PERIOD 1,1.0450114512E-002,8.3663843774E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_4,RunPeriod: RUN PERIOD 1,1.1490146087E-002,1.2943121932E-002,Pass,Pass,7.9849187332E-002,0.1390642513,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1,RunPeriod: RUN PERIOD 1,0.1062778440,6.8664829994E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_2,RunPeriod: RUN PERIOD 1,1.5813904378E-002,6.1727728042E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_3,RunPeriod: RUN PERIOD 1,9.8553137317E-003,7.5858668981E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_4,RunPeriod: RUN PERIOD 1,0.1329598716,0.2140575777,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2,RunPeriod: RUN PERIOD 1,0.1322730997,8.5911168373E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_2,RunPeriod: RUN PERIOD 1,1.9823863714E-002,9.4024573200E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_3,RunPeriod: RUN PERIOD 1,1.1519485435E-002,6.1610841417E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_4,RunPeriod: RUN PERIOD 1,0.1324651562,0.2054802839,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GARBAGE 1,RunPeriod: RUN PERIOD 1,6.1451212198E-002,5.0031215259E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GYM 1,RunPeriod: RUN PERIOD 1,5.8517098728E-003,1.1025057947E-002,Pass,Pass,1.0838749519,3.3548773530,Pass,Pass
 Warmup Convergence Information,LOBBY_ENTRY,RunPeriod: RUN PERIOD 1,0.1006532581,8.6248117008E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_1,RunPeriod: RUN PERIOD 1,0.2851785283,0.5811104080,Pass,Pass,0.2281638480,0.3296043983,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_2,RunPeriod: RUN PERIOD 1,0.3404437783,0.6853398003,Pass,Pass,0.6342551250,1.1917051786,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_3,RunPeriod: RUN PERIOD 1,0.2758958099,0.5851135360,Pass,Pass,0.2372117754,0.3800284765,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_4,RunPeriod: RUN PERIOD 1,0.3467426715,0.7258380967,Pass,Pass,0.5634777550,0.8366458958,Pass,Pass
 Warmup Convergence Information,MAIL_SHIPPING,RunPeriod: RUN PERIOD 1,9.5866156110E-002,7.5516016816E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE 1,RunPeriod: RUN PERIOD 1,0.1760548330,0.3517063482,Pass,Pass,0.1356937717,0.2949793901,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_2,RunPeriod: RUN PERIOD 1,4.6237915900E-002,4.5710267476E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_3,RunPeriod: RUN PERIOD 1,4.8220274764E-002,4.9028729521E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_4,RunPeriod: RUN PERIOD 1,6.3155895490E-002,5.8332660783E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_2,RunPeriod: RUN PERIOD 1,4.8943846990E-002,4.5184024600E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_3,RunPeriod: RUN PERIOD 1,4.7045722167E-002,4.9489291080E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_4,RunPeriod: RUN PERIOD 1,6.0274435783E-002,5.9987601242E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_1,RunPeriod: RUN PERIOD 1,9.3853832210E-002,8.2959224282E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STAIR_2,RunPeriod: RUN PERIOD 1,6.1513641006E-002,4.9886950069E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
