Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2021.05.14 10:44
! <Version>, Version ID
 Version, 9.3
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, Yes, No, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, MaxZoneTempDiff
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 0.300
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  20.67,  20.66,  20.63,  20.67,  20.70,  22.85,  23.24,  23.33,  23.34,  21.19,  20.85,  20.74
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  14.23,  13.98,  14.43,  15.14,  16.99,  18.42,  19.38,  19.68,  19.18,  18.07,  16.58,  15.21
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Los Angeles Intl Arpt CA USA TMY3 WMO#=722950,33.93,-118.40,-8.00,30.00,100965,1.2000
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,16.82,6.30,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,114
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,78,757,92
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, 0_BDRM_1_2,0.0,0.00,0.00,0.00,46.48,4.57,5.79,1,1,1,44.20,48.77,0.00,9.14,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_1_3,0.0,0.00,0.00,0.00,46.48,4.57,8.84,1,2,1,44.20,48.77,0.00,9.14,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_1_4,0.0,0.00,0.00,0.00,46.48,4.57,11.89,1,1,1,44.20,48.77,0.00,9.14,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_2_2,0.0,0.00,0.00,0.00,44.96,15.24,5.79,1,1,1,42.67,47.24,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_2_3,0.0,0.00,0.00,0.00,44.96,15.24,8.84,1,2,1,42.67,47.24,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_2_4,0.0,0.00,0.00,0.00,44.96,15.24,11.89,1,1,1,42.67,47.24,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_2,0.0,0.00,0.00,0.00,40.39,15.24,5.79,1,1,1,38.10,42.67,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_3,0.0,0.00,0.00,0.00,40.39,15.24,8.84,1,2,1,38.10,42.67,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_4,0.0,0.00,0.00,0.00,40.39,15.24,11.89,1,1,1,38.10,42.67,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_2,0.0,0.00,0.00,0.00,35.81,15.24,5.79,1,1,1,33.53,38.10,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_3,0.0,0.00,0.00,0.00,35.81,15.24,8.84,1,2,1,33.53,38.10,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_4,0.0,0.00,0.00,0.00,35.81,15.24,11.89,1,1,1,33.53,38.10,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 1_BDRM_1_2,0.0,0.00,0.00,0.00,21.34,4.57,5.79,1,1,1,18.29,24.38,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_1_3,0.0,0.00,0.00,0.00,21.34,4.57,8.84,1,2,1,18.29,24.38,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_1_4,0.0,0.00,0.00,0.00,21.34,4.57,11.89,1,1,1,18.29,24.38,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_2_2,0.0,0.00,0.00,0.00,27.41,4.73,5.79,1,1,1,24.38,30.48,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,8,1,2,Yes
 Zone Information, 1_BDRM_2_3,0.0,0.00,0.00,0.00,27.43,4.57,8.84,1,2,1,24.38,30.48,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_2_4,0.0,0.00,0.00,0.00,27.43,4.57,11.89,1,1,1,24.38,30.48,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_3_2,0.0,0.00,0.00,0.00,33.55,4.73,5.79,1,1,1,30.48,36.58,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,8,1,2,Yes
 Zone Information, 1_BDRM_3_3,0.0,0.00,0.00,0.00,33.53,4.57,8.84,1,2,1,30.48,36.58,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_3_4,0.0,0.00,0.00,0.00,33.53,4.57,11.89,1,1,1,30.48,36.58,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_4_2,0.0,0.00,0.00,0.00,16.00,15.24,5.79,1,1,1,12.19,19.81,10.67,19.81,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,8,1,0,Yes
 Zone Information, 1_BDRM_4_3,0.0,0.00,0.00,0.00,16.00,15.24,8.84,1,2,1,12.19,19.81,10.67,19.81,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_4_4,0.0,0.00,0.00,0.00,16.00,15.24,11.89,1,1,1,12.19,19.81,10.67,19.81,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_5_2,0.0,0.00,0.00,0.00,23.62,15.24,5.79,1,1,1,19.81,27.43,10.67,19.81,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_5_3,0.0,0.00,0.00,0.00,23.62,15.24,8.84,1,2,1,19.81,27.43,10.67,19.81,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,0,Yes
 Zone Information, 1_BDRM_5_4,0.0,0.00,0.00,0.00,23.62,15.24,11.89,1,1,1,19.81,27.43,10.67,19.81,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,0,Yes
 Zone Information, 1_BDRM_6_2,0.0,0.00,0.00,0.00,30.48,15.24,5.79,1,1,1,27.43,33.53,10.67,19.81,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_6_3,0.0,0.00,0.00,0.00,30.48,15.24,8.84,1,2,1,27.43,33.53,10.67,19.81,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_6_4,0.0,0.00,0.00,0.00,30.48,15.24,11.89,1,1,1,27.43,33.53,10.67,19.81,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_7_2,0.0,0.00,0.00,0.00,40.39,4.57,5.79,1,1,1,36.58,44.20,0.00,9.14,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 1_BDRM_7_3,0.0,0.00,0.00,0.00,40.39,4.57,8.84,1,2,1,36.58,44.20,0.00,9.14,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 1_BDRM_7_4,0.0,0.00,0.00,0.00,40.39,4.57,11.89,1,1,1,36.58,44.20,0.00,9.14,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 2_BDRM_1_2,0.0,0.00,0.00,0.00,54.33,4.80,5.79,1,1,1,48.77,60.96,0.00,9.14,4.27,7.32,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_1_3,0.0,0.00,0.00,0.00,54.33,4.80,8.84,1,2,1,48.77,60.96,0.00,9.14,7.32,10.36,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_1_4,0.0,0.00,0.00,0.00,54.33,4.80,11.89,1,1,1,48.77,60.96,0.00,9.14,10.36,13.41,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_2_2,0.0,0.00,0.00,0.00,6.38,14.24,5.79,1,1,1,0.00,12.19,9.14,19.81,4.27,7.32,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,12,3,4,Yes
 Zone Information, 2_BDRM_2_3,0.0,0.00,0.00,0.00,6.41,13.93,8.84,1,2,1,0.00,12.19,9.14,19.81,7.32,10.36,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,11,3,4,Yes
 Zone Information, 2_BDRM_2_4,0.0,0.00,0.00,0.00,6.41,13.93,11.89,1,1,1,0.00,12.19,9.14,19.81,10.36,13.41,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,11,3,4,Yes
 Zone Information, 2_BDRM_3_2,0.0,0.00,0.00,0.00,55.67,14.24,5.79,1,1,1,50.29,60.96,9.14,19.81,4.27,7.32,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,10,3,4,Yes
 Zone Information, 2_BDRM_3_3,0.0,0.00,0.00,0.00,55.53,13.75,8.84,1,2,1,50.29,60.96,9.14,19.81,7.32,10.36,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,9,3,4,Yes
 Zone Information, 2_BDRM_3_4,0.0,0.00,0.00,0.00,55.53,13.75,11.89,1,1,1,50.29,60.96,9.14,19.81,10.36,13.41,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,9,3,4,Yes
 Zone Information, 3_BDRM_1_3,0.0,0.00,0.00,0.00,7.62,4.57,8.84,1,2,1,0.00,15.24,0.00,9.14,7.32,10.36,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, 3_BDRM_1_4,0.0,0.00,0.00,0.00,7.62,4.57,11.89,1,1,1,0.00,15.24,0.00,9.14,10.36,13.41,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, 3_BDRM_2_2,0.0,0.00,0.00,0.00,7.62,4.57,5.79,1,1,1,0.00,15.24,0.00,9.14,4.27,7.32,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, BATHRM_1,0.0,0.00,0.00,0.00,27.43,6.86,2.13,1,1,1,25.91,28.96,4.57,9.14,0.00,4.27,4.27,59.47,TARP,DOE-2,13.94,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, BATHRM_2,0.0,0.00,0.00,0.00,33.53,6.86,2.13,1,1,1,32.00,35.05,4.57,9.14,0.00,4.27,4.27,59.47,TARP,DOE-2,13.94,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, COFFEE_SHOP,0.0,0.00,0.00,0.00,7.62,4.57,2.13,1,1,1,0.00,15.24,0.00,9.14,0.00,4.27,4.27,594.65,TARP,DOE-2,139.35,104.05,72.84,31.22,7,2,4,Yes
 Zone Information, COMMUNITY_RM,0.0,0.00,0.00,0.00,35.05,15.24,2.13,1,1,1,27.43,42.67,10.67,19.81,0.00,4.27,4.27,594.65,TARP,DOE-2,139.35,65.03,45.52,19.51,8,1,0,Yes
 Zone Information, CORRIDOR 1,0.0,0.00,0.00,0.00,30.48,9.91,2.13,1,1,1,0.00,60.96,9.14,10.67,0.00,4.27,4.27,396.44,TARP,DOE-2,92.90,13.01,9.10,3.90,28,2,4,Yes
 Zone Information, CORRIDOR_2,0.0,0.00,0.00,0.00,30.48,9.91,5.79,1,1,1,6.10,54.86,9.14,10.67,4.27,7.32,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,24,0,0,Yes
 Zone Information, CORRIDOR_3,0.0,0.00,0.00,0.00,30.48,9.91,8.84,1,2,1,6.10,54.86,9.14,10.67,7.32,10.36,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,23,0,0,Yes
 Zone Information, CORRIDOR_4,0.0,0.00,0.00,0.00,30.48,9.91,11.89,1,1,1,6.10,54.86,9.14,10.67,10.36,13.41,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,23,0,0,Yes
 Zone Information, ELEVATOR_1,0.0,0.00,0.00,0.00,10.67,12.19,2.13,1,1,1,9.14,12.19,10.67,13.72,0.00,4.27,4.27,39.64,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_2,0.0,0.00,0.00,0.00,10.67,12.19,5.79,1,1,1,9.14,12.19,10.67,13.72,4.27,7.32,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_3,0.0,0.00,0.00,0.00,10.67,12.19,8.84,1,2,1,9.14,12.19,10.67,13.72,7.32,10.36,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_4,0.0,0.00,0.00,0.00,10.67,12.19,11.89,1,1,1,9.14,12.19,10.67,13.72,10.36,13.41,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2,0.0,0.00,0.00,0.00,50.29,7.62,2.13,1,1,1,48.77,51.82,6.10,9.14,0.00,4.27,4.27,39.64,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_2,0.0,0.00,0.00,0.00,50.29,7.62,5.79,1,1,1,48.77,51.82,6.10,9.14,4.27,7.32,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_3,0.0,0.00,0.00,0.00,50.29,7.62,8.84,1,2,1,48.77,51.82,6.10,9.14,7.32,10.36,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_4,0.0,0.00,0.00,0.00,50.29,7.62,11.89,1,1,1,48.77,51.82,6.10,9.14,10.36,13.41,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, GARBAGE 1,0.0,0.00,0.00,0.00,44.96,15.24,2.13,1,1,1,42.67,47.24,10.67,19.81,0.00,4.27,4.27,178.40,TARP,DOE-2,41.81,19.51,13.66,5.85,6,1,0,Yes
 Zone Information, GYM 1,0.0,0.00,0.00,0.00,55.63,15.24,2.13,1,1,1,50.29,60.96,10.67,19.81,0.00,4.27,4.27,416.26,TARP,DOE-2,97.55,84.54,59.18,25.36,7,2,2,Yes
 Zone Information, LOBBY_ENTRY,0.0,0.00,0.00,0.00,30.48,4.13,2.13,1,1,1,25.91,35.05,0.00,9.14,0.00,4.27,4.27,237.86,TARP,DOE-2,55.74,39.02,27.31,11.71,13,3,6,Yes
 Zone Information, LT_RETAIL_1,0.0,0.00,0.00,0.00,41.91,4.57,2.13,1,1,1,35.05,48.77,0.00,9.14,0.00,4.27,4.27,535.19,TARP,DOE-2,125.42,58.53,40.97,17.56,11,1,2,Yes
 Zone Information, LT_RETAIL_2,0.0,0.00,0.00,0.00,54.43,4.74,2.13,1,1,1,48.77,60.96,0.00,9.14,0.00,4.27,4.27,436.08,TARP,DOE-2,102.19,91.04,63.73,27.31,10,3,6,Yes
 Zone Information, LT_RETAIL_3,0.0,0.00,0.00,0.00,22.10,15.24,2.13,1,1,1,16.76,27.43,10.67,19.81,0.00,4.27,4.27,416.26,TARP,DOE-2,97.55,45.52,31.87,13.66,7,1,0,Yes
 Zone Information, LT_RETAIL_4,0.0,0.00,0.00,0.00,6.53,15.07,2.13,1,1,1,0.00,12.19,10.67,19.81,0.00,4.27,4.27,436.08,TARP,DOE-2,102.19,91.04,63.73,27.31,10,3,2,Yes
 Zone Information, MAIL_SHIPPING,0.0,0.00,0.00,0.00,14.48,15.24,2.13,1,1,1,12.19,16.76,10.67,19.81,0.00,4.27,4.27,178.40,TARP,DOE-2,41.81,19.51,13.66,5.85,7,1,0,Yes
 Zone Information, OFFICE 1,0.0,0.00,0.00,0.00,22.10,4.57,2.13,1,1,1,18.29,25.91,0.00,9.14,0.00,4.27,4.27,297.33,TARP,DOE-2,69.68,32.52,22.76,9.75,8,1,2,Yes
 Zone Information, STAIRWELL_1_2,0.0,0.00,0.00,0.00,48.77,15.24,5.79,1,1,1,47.24,50.29,10.67,19.81,4.27,7.32,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_1_3,0.0,0.00,0.00,0.00,48.77,15.24,8.84,1,2,1,47.24,50.29,10.67,19.81,7.32,10.36,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_1_4,0.0,0.00,0.00,0.00,48.77,15.24,11.89,1,1,1,47.24,50.29,10.67,19.81,10.36,13.41,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_2_2,0.0,0.00,0.00,0.00,16.76,4.57,5.79,1,1,1,15.24,18.29,0.00,9.14,4.27,7.32,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIRWELL_2_3,0.0,0.00,0.00,0.00,16.76,4.57,8.84,1,2,1,15.24,18.29,0.00,9.14,7.32,10.36,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIRWELL_2_4,0.0,0.00,0.00,0.00,16.76,4.57,11.89,1,1,1,15.24,18.29,0.00,9.14,10.36,13.41,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIR_1,0.0,0.00,0.00,0.00,16.76,4.57,2.13,1,1,1,15.24,18.29,0.00,9.14,0.00,4.27,4.27,118.93,TARP,DOE-2,27.87,13.01,9.10,3.90,6,1,2,Yes
 Zone Information, STAIR_2,0.0,0.00,0.00,0.00,48.77,15.24,2.13,1,1,1,47.24,50.29,10.67,19.81,0.00,4.27,4.27,118.93,TARP,DOE-2,27.87,13.01,9.10,3.90,6,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, 0_BDRM_1_2,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_1_3,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_1_4,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_2_2,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_2_3,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_2_4,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_3_2,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_3_3,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_3_4,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_4_2,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_4_3,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_4_4,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 1_BDRM_1_2,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_1_3,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_1_4,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_2_2,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_2_3,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_2_4,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_3_2,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_3_3,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_3_4,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_4_2,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_4_3,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_4_4,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_5_2,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_5_3,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_5_4,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_6_2,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_6_3,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_6_4,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_7_2,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_7_3,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_7_4,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 2_BDRM_1_2,102.19,2.5,41.374,2.417E-002,1.509,778.292,0.000,163.665,0.000,0.000,943.466,No
 Zone Internal Gains Nominal, 2_BDRM_1_3,102.19,2.5,41.374,2.417E-002,1.509,778.292,0.000,163.665,0.000,0.000,943.466,No
 Zone Internal Gains Nominal, 2_BDRM_1_4,102.19,2.5,41.374,2.417E-002,1.509,778.292,0.000,163.665,0.000,0.000,943.466,No
 Zone Internal Gains Nominal, 2_BDRM_2_2,111.48,2.5,45.135,2.216E-002,1.464,713.480,0.000,150.026,0.000,0.000,864.970,No
 Zone Internal Gains Nominal, 2_BDRM_2_3,111.48,2.5,45.135,2.216E-002,1.464,713.480,0.000,150.026,0.000,0.000,864.970,No
 Zone Internal Gains Nominal, 2_BDRM_2_4,111.48,2.5,45.135,2.216E-002,1.464,713.480,0.000,150.026,0.000,0.000,864.970,No
 Zone Internal Gains Nominal, 2_BDRM_3_2,106.84,2.5,43.254,2.312E-002,1.486,744.477,0.000,156.549,0.000,0.000,902.512,No
 Zone Internal Gains Nominal, 2_BDRM_3_3,106.84,2.5,43.254,2.312E-002,1.486,744.477,0.000,156.549,0.000,0.000,902.512,No
 Zone Internal Gains Nominal, 2_BDRM_3_4,106.84,2.5,43.254,2.312E-002,1.486,744.477,0.000,156.549,0.000,0.000,902.512,No
 Zone Internal Gains Nominal, 3_BDRM_1_3,139.35,3.4,41.108,2.433E-002,1.365,672.797,0.000,118.178,0.000,0.000,792.340,No
 Zone Internal Gains Nominal, 3_BDRM_1_4,139.35,3.4,41.108,2.433E-002,1.365,672.797,0.000,118.178,0.000,0.000,792.340,No
 Zone Internal Gains Nominal, 3_BDRM_2_2,139.35,3.4,41.108,2.433E-002,1.365,672.797,0.000,118.178,0.000,0.000,792.340,No
 Zone Internal Gains Nominal, BATHRM_1,13.94,0.4,32.598,3.068E-002,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, BATHRM_2,13.94,0.4,32.598,3.068E-002,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, COFFEE_SHOP,139.35,105.0,1.327,0.753,4.306,5.382,0.000,0.000,0.000,0.000,9.688,No
 Zone Internal Gains Nominal, COMMUNITY_RM,139.35,75.0,1.858,0.538,3.229,6.178,0.000,0.000,0.000,0.000,9.408,No
 Zone Internal Gains Nominal, CORRIDOR 1,92.90,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, CORRIDOR_2,74.32,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, CORRIDOR_3,74.32,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, CORRIDOR_4,74.32,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, ELEVATOR_1,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_3,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_4,9.29,0.0,N/A,0.000,0.000,2199.423,0.000,0.000,0.000,0.000,2199.423,No
 Zone Internal Gains Nominal, ELEVATOR_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_3,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_4,9.29,0.0,N/A,0.000,0.000,2199.423,0.000,0.000,0.000,0.000,2199.423,No
 Zone Internal Gains Nominal, GARBAGE 1,41.81,0.0,N/A,0.000,3.229,0.000,0.000,0.000,0.000,0.000,3.229,No
 Zone Internal Gains Nominal, GYM 1,97.55,20.9,4.659,0.215,3.229,18.622,0.000,0.000,0.000,0.000,21.851,No
 Zone Internal Gains Nominal, LOBBY_ENTRY,55.74,9.0,6.194,0.161,4.306,3.229,0.000,0.000,0.000,0.000,7.535,No
 Zone Internal Gains Nominal, LT_RETAIL_1,125.42,20.3,6.194,0.161,5.382,3.229,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, LT_RETAIL_2,102.19,16.5,6.194,0.161,5.382,3.229,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, LT_RETAIL_3,97.55,15.8,6.194,0.161,5.382,3.229,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, LT_RETAIL_4,102.19,16.5,6.194,0.161,5.382,3.229,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, MAIL_SHIPPING,41.81,0.0,N/A,0.000,3.229,0.000,0.000,0.000,0.000,0.000,3.229,No
 Zone Internal Gains Nominal, OFFICE 1,69.68,1.6,44.030,2.271E-002,3.229,6.670,0.000,0.000,0.000,0.000,9.899,No
 Zone Internal Gains Nominal, STAIRWELL_1_2,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_1_3,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_1_4,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_2_2,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_2_3,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_2_4,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIR_1,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIR_2,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 001|0_BDRM_1_2,RES OCCUPANTS SCHEDULE,0_BDRM_1_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 005|0_BDRM_1_3,RES OCCUPANTS SCHEDULE,0_BDRM_1_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 009|0_BDRM_1_4,RES OCCUPANTS SCHEDULE,0_BDRM_1_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 002|0_BDRM_2_2,RES OCCUPANTS SCHEDULE,0_BDRM_2_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 006|0_BDRM_2_3,RES OCCUPANTS SCHEDULE,0_BDRM_2_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 010|0_BDRM_2_4,RES OCCUPANTS SCHEDULE,0_BDRM_2_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 003|0_BDRM_3_2,RES OCCUPANTS SCHEDULE,0_BDRM_3_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 007|0_BDRM_3_3,RES OCCUPANTS SCHEDULE,0_BDRM_3_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 011|0_BDRM_3_4,RES OCCUPANTS SCHEDULE,0_BDRM_3_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 004|0_BDRM_4_2,RES OCCUPANTS SCHEDULE,0_BDRM_4_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 008|0_BDRM_4_3,RES OCCUPANTS SCHEDULE,0_BDRM_4_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 012|0_BDRM_4_4,RES OCCUPANTS SCHEDULE,0_BDRM_4_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 101|1_BDRM_1_2,RES OCCUPANTS SCHEDULE,1_BDRM_1_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 108|1_BDRM_1_3,RES OCCUPANTS SCHEDULE,1_BDRM_1_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 115|1_BDRM_1_4,RES OCCUPANTS SCHEDULE,1_BDRM_1_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 102|1_BDRM_2_2,RES OCCUPANTS SCHEDULE,1_BDRM_2_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 109|1_BDRM_2_3,RES OCCUPANTS SCHEDULE,1_BDRM_2_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 116|1_BDRM_2_4,RES OCCUPANTS SCHEDULE,1_BDRM_2_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 103|1_BDRM_3_2,RES OCCUPANTS SCHEDULE,1_BDRM_3_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 110|1_BDRM_3_3,RES OCCUPANTS SCHEDULE,1_BDRM_3_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 117|1_BDRM_3_4,RES OCCUPANTS SCHEDULE,1_BDRM_3_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 104|1_BDRM_4_2,RES OCCUPANTS SCHEDULE,1_BDRM_4_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 111|1_BDRM_4_3,RES OCCUPANTS SCHEDULE,1_BDRM_4_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 118|1_BDRM_4_4,RES OCCUPANTS SCHEDULE,1_BDRM_4_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 105|1_BDRM_5_2,RES OCCUPANTS SCHEDULE,1_BDRM_5_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 112|1_BDRM_5_3,RES OCCUPANTS SCHEDULE,1_BDRM_5_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 119|1_BDRM_5_4,RES OCCUPANTS SCHEDULE,1_BDRM_5_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 106|1_BDRM_6_2,RES OCCUPANTS SCHEDULE,1_BDRM_6_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 113|1_BDRM_6_3,RES OCCUPANTS SCHEDULE,1_BDRM_6_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 120|1_BDRM_6_4,RES OCCUPANTS SCHEDULE,1_BDRM_6_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 107|1_BDRM_7_2,RES OCCUPANTS SCHEDULE,1_BDRM_7_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 114|1_BDRM_7_3,RES OCCUPANTS SCHEDULE,1_BDRM_7_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 121|1_BDRM_7_4,RES OCCUPANTS SCHEDULE,1_BDRM_7_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 201|2_BDRM_1_2,RES OCCUPANTS SCHEDULE,2_BDRM_1_2,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 204|2_BDRM_1_3,RES OCCUPANTS SCHEDULE,2_BDRM_1_3,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 207|2_BDRM_1_4,RES OCCUPANTS SCHEDULE,2_BDRM_1_4,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 202|2_BDRM_2_2,RES OCCUPANTS SCHEDULE,2_BDRM_2_2,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 205|2_BDRM_2_3,RES OCCUPANTS SCHEDULE,2_BDRM_2_3,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 208|2_BDRM_2_4,RES OCCUPANTS SCHEDULE,2_BDRM_2_4,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 203|2_BDRM_3_2,RES OCCUPANTS SCHEDULE,2_BDRM_3_2,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 206|2_BDRM_3_3,RES OCCUPANTS SCHEDULE,2_BDRM_3_3,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 209|2_BDRM_3_4,RES OCCUPANTS SCHEDULE,2_BDRM_3_4,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 302|3_BDRM_1_3,RES OCCUPANTS SCHEDULE,3_BDRM_1_3,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 303|3_BDRM_1_4,RES OCCUPANTS SCHEDULE,3_BDRM_1_4,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 301|3_BDRM_2_2,RES OCCUPANTS SCHEDULE,3_BDRM_2_2,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, BATHRM_1 BATHROOM PEOPLE,HOTELSMALL LOBBY_OCC_SCH,BATHRM_1,13.94,0.4,0.4,3.068E-002,32.598,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, BATHRM_2 BATHROOM PEOPLE,HOTELSMALL LOBBY_OCC_SCH,BATHRM_2,13.94,0.4,0.4,3.068E-002,32.598,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, COFFEE_SHOP COFFEE PEOPLE,RESTAURANTFASTFOOD BLDG_OCC_SCH,COFFEE_SHOP,139.35,105.0,105.0,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTFASTFOOD ACTIVITY_SCH,No,3.8200E-008,0,105
 People Internal Gains Nominal, COMMUNITY_RM COMMUNITY PEOPLE,HOTELSMALL MEETINGROOM_OCC_SCH,COMMUNITY_RM,139.35,75.0,75.0,0.538,1.858,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,75
 People Internal Gains Nominal, GYM 1 GYM 2 PEOPLE,HOTELSMALL EXERCISECENTER_OCC_SCH,GYM 1,97.55,20.9,20.9,0.215,4.659,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,21
 People Internal Gains Nominal, LOBBY_ENTRY LOBBY PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LOBBY_ENTRY,55.74,9.0,9.0,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE 1 OFFICE 2 PEOPLE,APARTMENTMIDRISE OCC_OFF_SCH,OFFICE 1,69.68,1.6,1.6,2.271E-002,44.030,0.300,0.700,AutoCalculate,APARTMENTMIDRISE ACTIVITY SCHEDULE,No,3.8200E-008,0,2
 People Internal Gains Nominal, LT_RETAIL_1 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_1,125.42,20.3,20.3,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,20
 People Internal Gains Nominal, LT_RETAIL_2 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_2,102.19,16.5,16.5,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, LT_RETAIL_3 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_3,97.55,15.8,15.8,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,16
 People Internal Gains Nominal, LT_RETAIL_4 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_4,102.19,16.5,16.5,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,17
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 001 0_BDRM_1_2,RES LIGHTING INTERIOR,0_BDRM_1_2,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 001 0_Bdrm_1_2,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 005 0_BDRM_1_3,RES LIGHTING INTERIOR,0_BDRM_1_3,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 005 0_Bdrm_1_3,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 009 0_BDRM_1_4,RES LIGHTING INTERIOR,0_BDRM_1_4,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 009 0_Bdrm_1_4,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 002 0_BDRM_2_2,RES LIGHTING INTERIOR,0_BDRM_2_2,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 002 0_Bdrm_2_2,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 006 0_BDRM_2_3,RES LIGHTING INTERIOR,0_BDRM_2_3,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 006 0_Bdrm_2_3,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 010 0_BDRM_2_4,RES LIGHTING INTERIOR,0_BDRM_2_4,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 010 0_Bdrm_2_4,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 003 0_BDRM_3_2,RES LIGHTING INTERIOR,0_BDRM_3_2,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 003 0_Bdrm_3_2,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 007 0_BDRM_3_3,RES LIGHTING INTERIOR,0_BDRM_3_3,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 007 0_Bdrm_3_3,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 011 0_BDRM_3_4,RES LIGHTING INTERIOR,0_BDRM_3_4,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 011 0_Bdrm_3_4,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 004 0_BDRM_4_2,RES LIGHTING INTERIOR,0_BDRM_4_2,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 004 0_Bdrm_4_2,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 008 0_BDRM_4_3,RES LIGHTING INTERIOR,0_BDRM_4_3,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 008 0_Bdrm_4_3,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 012 0_BDRM_4_4,RES LIGHTING INTERIOR,0_BDRM_4_4,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 012 0_Bdrm_4_4,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 101 1_BDRM_1_2,RES LIGHTING INTERIOR,1_BDRM_1_2,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 101 1_Bdrm_1_2,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 108 1_BDRM_1_3,RES LIGHTING INTERIOR,1_BDRM_1_3,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 108 1_Bdrm_1_3,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 115 1_BDRM_1_4,RES LIGHTING INTERIOR,1_BDRM_1_4,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 115 1_Bdrm_1_4,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 102 1_BDRM_2_2,RES LIGHTING INTERIOR,1_BDRM_2_2,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 102 1_Bdrm_2_2,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 109 1_BDRM_2_3,RES LIGHTING INTERIOR,1_BDRM_2_3,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 109 1_Bdrm_2_3,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 116 1_BDRM_2_4,RES LIGHTING INTERIOR,1_BDRM_2_4,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 116 1_Bdrm_2_4,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 103 1_BDRM_3_2,RES LIGHTING INTERIOR,1_BDRM_3_2,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 103 1_Bdrm_3_2,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 110 1_BDRM_3_3,RES LIGHTING INTERIOR,1_BDRM_3_3,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 110 1_Bdrm_3_3,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 117 1_BDRM_3_4,RES LIGHTING INTERIOR,1_BDRM_3_4,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 117 1_Bdrm_3_4,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 104 1_BDRM_4_2,RES LIGHTING INTERIOR,1_BDRM_4_2,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 104 1_Bdrm_4_2,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 111 1_BDRM_4_3,RES LIGHTING INTERIOR,1_BDRM_4_3,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 111 1_Bdrm_4_3,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 118 1_BDRM_4_4,RES LIGHTING INTERIOR,1_BDRM_4_4,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 118 1_Bdrm_4_4,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 105 1_BDRM_5_2,RES LIGHTING INTERIOR,1_BDRM_5_2,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 105 1_Bdrm_5_2,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 112 1_BDRM_5_3,RES LIGHTING INTERIOR,1_BDRM_5_3,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 112 1_Bdrm_5_3,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 119 1_BDRM_5_4,RES LIGHTING INTERIOR,1_BDRM_5_4,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 119 1_Bdrm_5_4,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 106 1_BDRM_6_2,RES LIGHTING INTERIOR,1_BDRM_6_2,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 106 1_Bdrm_6_2,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 113 1_BDRM_6_3,RES LIGHTING INTERIOR,1_BDRM_6_3,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 113 1_Bdrm_6_3,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 120 1_BDRM_6_4,RES LIGHTING INTERIOR,1_BDRM_6_4,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 120 1_Bdrm_6_4,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 107 1_BDRM_7_2,RES LIGHTING INTERIOR,1_BDRM_7_2,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 107 1_Bdrm_7_2,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 114 1_BDRM_7_3,RES LIGHTING INTERIOR,1_BDRM_7_3,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 114 1_Bdrm_7_3,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 121 1_BDRM_7_4,RES LIGHTING INTERIOR,1_BDRM_7_4,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 121 1_Bdrm_7_4,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 201 2_BDRM_1_2,RES LIGHTING INTERIOR,2_BDRM_1_2,102.19,2.5,154.224,1.509,62.439,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 201 2_Bdrm_1_2,0.000,154.224
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 204 2_BDRM_1_3,RES LIGHTING INTERIOR,2_BDRM_1_3,102.19,2.5,154.224,1.509,62.439,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 204 2_Bdrm_1_3,0.000,154.224
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 207 2_BDRM_1_4,RES LIGHTING INTERIOR,2_BDRM_1_4,102.19,2.5,154.224,1.509,62.439,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 207 2_Bdrm_1_4,0.000,154.224
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 202 2_BDRM_2_2,RES LIGHTING INTERIOR,2_BDRM_2_2,111.48,2.5,163.210,1.464,66.077,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 202 2_Bdrm_2_2,0.000,163.210
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 205 2_BDRM_2_3,RES LIGHTING INTERIOR,2_BDRM_2_3,111.48,2.5,163.210,1.464,66.077,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 205 2_Bdrm_2_3,0.000,163.210
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 208 2_BDRM_2_4,RES LIGHTING INTERIOR,2_BDRM_2_4,111.48,2.5,163.210,1.464,66.077,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 208 2_Bdrm_2_4,0.000,163.210
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 203 2_BDRM_3_2,RES LIGHTING INTERIOR,2_BDRM_3_2,106.84,2.5,158.717,1.486,64.258,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 203 2_Bdrm_3_2,0.000,158.717
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 206 2_BDRM_3_3,RES LIGHTING INTERIOR,2_BDRM_3_3,106.84,2.5,158.717,1.486,64.258,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 206 2_Bdrm_3_3,0.000,158.717
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 209 2_BDRM_3_4,RES LIGHTING INTERIOR,2_BDRM_3_4,106.84,2.5,158.717,1.486,64.258,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 209 2_Bdrm_3_4,0.000,158.717
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 302 3_BDRM_1_3,RES LIGHTING INTERIOR,3_BDRM_1_3,139.35,3.4,190.169,1.365,56.097,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 302 3_Bdrm_1_3,0.000,190.169
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 303 3_BDRM_1_4,RES LIGHTING INTERIOR,3_BDRM_1_4,139.35,3.4,190.169,1.365,56.097,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 303 3_Bdrm_1_4,0.000,190.169
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 301 3_BDRM_2_2,RES LIGHTING INTERIOR,3_BDRM_2_2,139.35,3.4,190.169,1.365,56.097,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 301 3_Bdrm_2_2,0.000,190.169
 Lights Internal Gains Nominal, BATHRM_1 BATHROOM LIGHTS,HOTELSMALL BLDG_LIGHT_RESTROOM_SCH,BATHRM_1,13.94,0.4,60.000,4.306,140.351,0.000,0.700,0.200,0.100,1.000,General,39.600,39.600
 Lights Internal Gains Nominal, BATHRM_2 BATHROOM LIGHTS,HOTELSMALL BLDG_LIGHT_RESTROOM_SCH,BATHRM_2,13.94,0.4,60.000,4.306,140.351,0.000,0.700,0.200,0.100,1.000,General,39.600,39.600
 Lights Internal Gains Nominal, COFFEE_SHOP COFFEE LIGHTS,RESTAURANTFASTFOOD BLDG_LIGHT_DINING_SCH_2013,COFFEE_SHOP,139.35,105.0,600.000,4.306,5.714,0.000,0.370,0.200,0.430,0.000,General,0.000,600.000
 Lights Internal Gains Nominal, COMMUNITY_RM COMMUNITY LIGHTS,HOTELSMALL BLDG_LIGHT_MEETINGROOM_SCH,COMMUNITY_RM,139.35,75.0,450.000,3.229,6.000,0.000,0.700,0.200,0.100,1.000,General,0.000,450.000
 Lights Internal Gains Nominal, CORRIDOR 1 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR 1,92.90,0.0,400.000,4.306,N/A,0.000,0.000,0.000,1.000,1.000,General,212.576,212.576
 Lights Internal Gains Nominal, CORRIDOR_2 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_2,74.32,0.0,320.000,4.306,N/A,0.000,0.000,0.000,1.000,1.000,General,170.061,170.061
 Lights Internal Gains Nominal, CORRIDOR_3 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_3,74.32,0.0,320.000,4.306,N/A,0.000,0.000,0.000,1.000,1.000,General,170.061,170.061
 Lights Internal Gains Nominal, CORRIDOR_4 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_4,74.32,0.0,320.000,4.306,N/A,0.000,0.000,0.000,1.000,1.000,General,170.061,170.061
 Lights Internal Gains Nominal, GARBAGE 1 GARBAGE 2 LIGHTS,HOTELSMALL BLDG_LIGHT_STORAGE_SCH,GARBAGE 1,41.81,0.0,135.000,3.229,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,135.000
 Lights Internal Gains Nominal, GYM 1 GYM 2 LIGHTS,HOTELSMALL BLDG_LIGHT_EXERCENTER_SCH,GYM 1,97.55,20.9,315.000,3.229,15.045,0.000,0.700,0.200,0.100,1.000,General,0.000,315.000
 Lights Internal Gains Nominal, LOBBY_ENTRY LOBBY LIGHTS,RETAILSTANDALONE BLDG_LIGHT_ENTRY_SCH_2013,LOBBY_ENTRY,55.74,9.0,240.000,4.306,26.667,0.000,0.700,0.200,0.100,0.000,General,0.000,240.000
 Lights Internal Gains Nominal, MAIL_SHIPPING MAIL LIGHTS,HOTELSMALL BLDG_LIGHT_STORAGE_SCH,MAIL_SHIPPING,41.81,0.0,135.000,3.229,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,135.000
 Lights Internal Gains Nominal, OFFICE 1 OFFICE 2 LIGHTS,APARTMENTMIDRISE LTG_OFF_SCH_2010_2013,OFFICE 1,69.68,1.6,225.000,3.229,142.180,0.000,0.000,0.000,1.000,1.000,General,0.000,225.000
 Lights Internal Gains Nominal, LT_RETAIL_1 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_1,125.42,20.3,675.000,5.382,33.333,0.000,0.700,0.200,0.100,1.000,General,0.000,675.000
 Lights Internal Gains Nominal, LT_RETAIL_2 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_2,102.19,16.5,550.000,5.382,33.333,0.000,0.700,0.200,0.100,1.000,General,0.000,550.000
 Lights Internal Gains Nominal, LT_RETAIL_3 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_3,97.55,15.8,525.000,5.382,33.333,0.000,0.700,0.200,0.100,1.000,General,0.000,525.000
 Lights Internal Gains Nominal, LT_RETAIL_4 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_4,102.19,16.5,550.000,5.382,33.333,0.000,0.700,0.200,0.100,1.000,General,0.000,550.000
 Lights Internal Gains Nominal, STAIR_1 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIR_1,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIR_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIR_2,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_1_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_2,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_1_3 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_3,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_1_4 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_4,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_2_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_2,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_2_3 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_3,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_2_4 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_4,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 001,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 001,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 001,RES CW SCHEDULE,0_BDRM_1_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 001,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 001,RES DW SCHEDULE,0_BDRM_1_2,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 001,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 001|0_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 001,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 001,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 001,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 001,RES REFRIG SCHEDULE,0_BDRM_1_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 001,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 005,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 005,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 005,RES CW SCHEDULE 4,0_BDRM_1_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 005,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 005,RES DW SCHEDULE 4,0_BDRM_1_3,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 005,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 005|0_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 005,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 005,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 005,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 005,RES REFRIG SCHEDULE,0_BDRM_1_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 005,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 009,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 009,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 009,RES CW SCHEDULE 8,0_BDRM_1_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 009,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 009,RES DW SCHEDULE 8,0_BDRM_1_4,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 009,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 009|0_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 009,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 009,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 009,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 009,RES REFRIG SCHEDULE,0_BDRM_1_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 009,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 002,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 002,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 002,RES CW SCHEDULE 1,0_BDRM_2_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 002,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 002,RES DW SCHEDULE 1,0_BDRM_2_2,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 002,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 002|0_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 002,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 002,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 002,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 002,RES REFRIG SCHEDULE,0_BDRM_2_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 002,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 006,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 006,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 006,RES CW SCHEDULE 5,0_BDRM_2_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 006,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 006,RES DW SCHEDULE 5,0_BDRM_2_3,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 006,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 006|0_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 006,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 006,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 006,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 006,RES REFRIG SCHEDULE,0_BDRM_2_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 006,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 010,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 010,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 010,RES CW SCHEDULE 9,0_BDRM_2_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 010,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 010,RES DW SCHEDULE 9,0_BDRM_2_4,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 010,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 010|0_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 010,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 010,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 010,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 010,RES REFRIG SCHEDULE,0_BDRM_2_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 010,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 003,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 003,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 003,RES CW SCHEDULE 2,0_BDRM_3_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 003,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 003,RES DW SCHEDULE 2,0_BDRM_3_2,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 003,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 003|0_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 003,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 003,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 003,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 003,RES REFRIG SCHEDULE,0_BDRM_3_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 003,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 007,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 007,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 007,RES CW SCHEDULE 6,0_BDRM_3_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 007,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 007,RES DW SCHEDULE 6,0_BDRM_3_3,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 007,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 007|0_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 007,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 007,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 007,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 007,RES REFRIG SCHEDULE,0_BDRM_3_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 007,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 011,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 011,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 011,RES CW SCHEDULE 10,0_BDRM_3_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 011,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 011,RES DW SCHEDULE 10,0_BDRM_3_4,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 011,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 011|0_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 011,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 011,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 011,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 011,RES REFRIG SCHEDULE,0_BDRM_3_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 011,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 004,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 004,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 004,RES CW SCHEDULE 3,0_BDRM_4_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 004,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 004,RES DW SCHEDULE 3,0_BDRM_4_2,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 004,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 004|0_BDRM_4_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 004,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 004,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 004,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 004,RES REFRIG SCHEDULE,0_BDRM_4_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 004,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 008,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 008,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 008,RES CW SCHEDULE 7,0_BDRM_4_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 008,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 008,RES DW SCHEDULE 7,0_BDRM_4_3,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 008,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 008|0_BDRM_4_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 008,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 008,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 008,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 008,RES REFRIG SCHEDULE,0_BDRM_4_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 008,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 012,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 012,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 012,RES CW SCHEDULE 11,0_BDRM_4_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 012,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 012,RES DW SCHEDULE 11,0_BDRM_4_4,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 012,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 012|0_BDRM_4_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 012,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 012,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 012,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 012,RES REFRIG SCHEDULE,0_BDRM_4_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 012,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 101,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 101,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 101,RES CW SCHEDULE 12,1_BDRM_1_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 101,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 101,RES DW SCHEDULE 12,1_BDRM_1_2,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 101,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 101|1_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 101,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 101,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 101,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 101,RES REFRIG SCHEDULE,1_BDRM_1_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 101,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 108,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 108,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 108,RES CW SCHEDULE 19,1_BDRM_1_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 108,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 108,RES DW SCHEDULE 19,1_BDRM_1_3,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 108,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 108|1_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 108,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 108,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 108,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 108,RES REFRIG SCHEDULE,1_BDRM_1_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 108,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 115,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 115,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 115,RES CW SCHEDULE 26,1_BDRM_1_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 115,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 115,RES DW SCHEDULE 26,1_BDRM_1_4,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 115,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 115|1_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 115,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 115,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 115,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 115,RES REFRIG SCHEDULE,1_BDRM_1_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 115,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 102,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 102,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 102,RES CW SCHEDULE 13,1_BDRM_2_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 102,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 102,RES DW SCHEDULE 13,1_BDRM_2_2,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 102,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 102|1_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 102,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 102,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 102,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 102,RES REFRIG SCHEDULE,1_BDRM_2_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 102,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 109,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 109,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 109,RES CW SCHEDULE 20,1_BDRM_2_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 109,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 109,RES DW SCHEDULE 20,1_BDRM_2_3,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 109,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 109|1_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 109,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 109,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 109,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 109,RES REFRIG SCHEDULE,1_BDRM_2_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 109,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 116,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 116,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 116,RES CW SCHEDULE 27,1_BDRM_2_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 116,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 116,RES DW SCHEDULE 27,1_BDRM_2_4,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 116,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 116|1_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 116,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 116,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 116,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 116,RES REFRIG SCHEDULE,1_BDRM_2_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 116,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 103,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 103,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 103,RES CW SCHEDULE 14,1_BDRM_3_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 103,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 103,RES DW SCHEDULE 14,1_BDRM_3_2,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 103,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 103|1_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 103,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 103,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 103,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 103,RES REFRIG SCHEDULE,1_BDRM_3_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 103,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 110,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 110,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 110,RES CW SCHEDULE 21,1_BDRM_3_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 110,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 110,RES DW SCHEDULE 21,1_BDRM_3_3,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 110,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 110|1_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 110,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 110,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 110,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 110,RES REFRIG SCHEDULE,1_BDRM_3_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 110,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 117,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 117,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 117,RES CW SCHEDULE 28,1_BDRM_3_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 117,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 117,RES DW SCHEDULE 28,1_BDRM_3_4,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 117,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 117|1_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 117,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 117,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 117,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 117,RES REFRIG SCHEDULE,1_BDRM_3_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 117,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 104,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 104,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 104,RES CW SCHEDULE 15,1_BDRM_4_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 104,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 104,RES DW SCHEDULE 15,1_BDRM_4_2,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 104,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 104|1_BDRM_4_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 104,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 104,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 104,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 104,RES REFRIG SCHEDULE,1_BDRM_4_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 104,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 111,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 111,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 111,RES CW SCHEDULE 22,1_BDRM_4_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 111,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 111,RES DW SCHEDULE 22,1_BDRM_4_3,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 111,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 111|1_BDRM_4_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 111,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 111,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 111,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 111,RES REFRIG SCHEDULE,1_BDRM_4_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 111,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 118,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 118,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 118,RES CW SCHEDULE 29,1_BDRM_4_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 118,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 118,RES DW SCHEDULE 29,1_BDRM_4_4,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 118,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 118|1_BDRM_4_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 118,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 118,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 118,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 118,RES REFRIG SCHEDULE,1_BDRM_4_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 118,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 105,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 105,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 105,RES CW SCHEDULE 16,1_BDRM_5_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 105,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 105,RES DW SCHEDULE 16,1_BDRM_5_2,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 105,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 105|1_BDRM_5_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 105,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 105,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 105,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 105,RES REFRIG SCHEDULE,1_BDRM_5_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 105,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 112,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 112,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 112,RES CW SCHEDULE 23,1_BDRM_5_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 112,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 112,RES DW SCHEDULE 23,1_BDRM_5_3,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 112,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 112|1_BDRM_5_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 112,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 112,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 112,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 112,RES REFRIG SCHEDULE,1_BDRM_5_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 112,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 119,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 119,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 119,RES CW SCHEDULE 30,1_BDRM_5_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 119,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 119,RES DW SCHEDULE 30,1_BDRM_5_4,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 119,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 119|1_BDRM_5_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 119,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 119,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 119,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 119,RES REFRIG SCHEDULE,1_BDRM_5_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 119,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 106,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 106,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 106,RES CW SCHEDULE 17,1_BDRM_6_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 106,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 106,RES DW SCHEDULE 17,1_BDRM_6_2,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 106,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 106|1_BDRM_6_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 106,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 106,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 106,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 106,RES REFRIG SCHEDULE,1_BDRM_6_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 106,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 113,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 113,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 113,RES CW SCHEDULE 24,1_BDRM_6_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 113,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 113,RES DW SCHEDULE 24,1_BDRM_6_3,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 113,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 113|1_BDRM_6_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 113,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 113,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 113,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 113,RES REFRIG SCHEDULE,1_BDRM_6_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 113,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 120,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 120,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 120,RES CW SCHEDULE 31,1_BDRM_6_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 120,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 120,RES DW SCHEDULE 31,1_BDRM_6_4,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 120,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 120|1_BDRM_6_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 120,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 120,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 120,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 120,RES REFRIG SCHEDULE,1_BDRM_6_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 120,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 107,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 107,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 107,RES CW SCHEDULE 18,1_BDRM_7_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 107,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 107,RES DW SCHEDULE 18,1_BDRM_7_2,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 107,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 107|1_BDRM_7_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 107,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 107,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 107,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 107,RES REFRIG SCHEDULE,1_BDRM_7_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 107,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 114,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 114,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 114,RES CW SCHEDULE 25,1_BDRM_7_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 114,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 114,RES DW SCHEDULE 25,1_BDRM_7_3,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 114,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 114|1_BDRM_7_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 114,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 114,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 114,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 114,RES REFRIG SCHEDULE,1_BDRM_7_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 114,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 121,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 121,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 121,RES CW SCHEDULE 32,1_BDRM_7_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 121,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 121,RES DW SCHEDULE 32,1_BDRM_7_4,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 121,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 121|1_BDRM_7_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 121,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 121,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 121,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 121,RES REFRIG SCHEDULE,1_BDRM_7_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 121,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 201,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_2,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 201,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 201,RES CW SCHEDULE 33,2_BDRM_1_2,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 201,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 201,RES DW SCHEDULE 33,2_BDRM_1_2,102.19,2.5,6820.396,66.740,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 201,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 201|2_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_2,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 201,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 201,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_2,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 201,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 201,RES REFRIG SCHEDULE,2_BDRM_1_2,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 201,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 204,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_3,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 204,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 204,RES CW SCHEDULE 36,2_BDRM_1_3,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 204,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 204,RES DW SCHEDULE 36,2_BDRM_1_3,102.19,2.5,6820.396,66.740,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 204,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 204|2_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_3,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 204,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 204,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_3,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 204,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 204,RES REFRIG SCHEDULE,2_BDRM_1_3,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 204,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 207,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_4,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 207,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 207,RES CW SCHEDULE 39,2_BDRM_1_4,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 207,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 207,RES DW SCHEDULE 39,2_BDRM_1_4,102.19,2.5,6820.396,66.740,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 207,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 207|2_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_4,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 207,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 207,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_4,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 207,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 207,RES REFRIG SCHEDULE,2_BDRM_1_4,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 207,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 202,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_2,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 202,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 202,RES CW SCHEDULE 34,2_BDRM_2_2,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 202,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 202,RES DW SCHEDULE 34,2_BDRM_2_2,111.48,2.5,6820.396,61.178,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 202,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 202|2_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_2,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 202,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 202,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_2,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 202,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 202,RES REFRIG SCHEDULE,2_BDRM_2_2,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 202,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 205,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_3,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 205,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 205,RES CW SCHEDULE 37,2_BDRM_2_3,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 205,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 205,RES DW SCHEDULE 37,2_BDRM_2_3,111.48,2.5,6820.396,61.178,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 205,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 205|2_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_3,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 205,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 205,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_3,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 205,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 205,RES REFRIG SCHEDULE,2_BDRM_2_3,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 205,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 208,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_4,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 208,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 208,RES CW SCHEDULE 40,2_BDRM_2_4,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 208,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 208,RES DW SCHEDULE 40,2_BDRM_2_4,111.48,2.5,6820.396,61.178,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 208,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 208|2_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_4,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 208,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 208,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_4,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 208,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 208,RES REFRIG SCHEDULE,2_BDRM_2_4,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 208,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 203,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_2,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 203,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 203,RES CW SCHEDULE 35,2_BDRM_3_2,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 203,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 203,RES DW SCHEDULE 35,2_BDRM_3_2,106.84,2.5,6820.396,63.838,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 203,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 203|2_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_2,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 203,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 203,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_2,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 203,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 203,RES REFRIG SCHEDULE,2_BDRM_3_2,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 203,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 206,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_3,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 206,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 206,RES CW SCHEDULE 38,2_BDRM_3_3,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 206,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 206,RES DW SCHEDULE 38,2_BDRM_3_3,106.84,2.5,6820.396,63.838,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 206,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 206|2_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_3,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 206,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 206,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_3,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 206,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 206,RES REFRIG SCHEDULE,2_BDRM_3_3,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 206,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 209,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_4,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 209,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 209,RES CW SCHEDULE 41,2_BDRM_3_4,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 209,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 209,RES DW SCHEDULE 41,2_BDRM_3_4,106.84,2.5,6820.396,63.838,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 209,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 209|2_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_4,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 209,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 209,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_4,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 209,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 209,RES REFRIG SCHEDULE,2_BDRM_3_4,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 209,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 302,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_1_3,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 302,0.000,7216.555
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 302,RES CW SCHEDULE 43,3_BDRM_1_3,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 302,0.000,550.213
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 302,RES DW SCHEDULE 43,3_BDRM_1_3,139.35,3.4,7242.037,51.968,2136.294,0.150,0.360,0.250,0.240,res dw|Building Unit 302,0.000,753.304
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 302|3_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,3_BDRM_1_3,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 302,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 302,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_1_3,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 302,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 302,RES REFRIG SCHEDULE,3_BDRM_1_3,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 302,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 303,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_1_4,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 303,0.000,7216.555
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 303,RES CW SCHEDULE 44,3_BDRM_1_4,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 303,0.000,550.213
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 303,RES DW SCHEDULE 44,3_BDRM_1_4,139.35,3.4,7242.037,51.968,2136.294,0.150,0.360,0.250,0.240,res dw|Building Unit 303,0.000,753.304
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 303|3_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,3_BDRM_1_4,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 303,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 303,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_1_4,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 303,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 303,RES REFRIG SCHEDULE,3_BDRM_1_4,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 303,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 301,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_2_2,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 301,0.000,7216.555
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 301,RES CW SCHEDULE 42,3_BDRM_2_2,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 301,0.000,550.213
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 301,RES DW SCHEDULE 42,3_BDRM_2_2,139.35,3.4,7242.037,51.968,2136.294,0.150,0.360,0.250,0.240,res dw|Building Unit 301,0.000,753.304
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 301|3_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,3_BDRM_2_2,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 301,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 301,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_2_2,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 301,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 301,RES REFRIG SCHEDULE,3_BDRM_2_2,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 301,0.000,52.191
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR FANS,ELEVATOR SCHEDULE 3,ELEVATOR_1_4,9.29,0.0,30.958,3.332,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,30.958
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,ELEVATOR_1_4,9.29,0.0,20370.000,2192.609,N/A,0.000,0.000,1.000,0.000,Elevators,0.000,20370.000
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,ELEVATOR_1_4,9.29,0.0,32.349,3.482,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,32.349
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR FANS,ELEVATOR SCHEDULE 3,ELEVATOR_2_4,9.29,0.0,30.958,3.332,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,30.958
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,ELEVATOR_2_4,9.29,0.0,20370.000,2192.609,N/A,0.000,0.000,1.000,0.000,Elevators,0.000,20370.000
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,ELEVATOR_2_4,9.29,0.0,32.349,3.482,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,32.349
 ElectricEquipment Internal Gains Nominal, COFFEE_SHOP COFFEE ELEC EQUIP,RESTAURANTFASTFOOD BLDG_EQUIP_SCH,COFFEE_SHOP,139.35,105.0,750.000,5.382,7.143,0.000,0.500,0.000,0.500,General,0.000,217.500
 ElectricEquipment Internal Gains Nominal, COMMUNITY_RM COMMUNITY ELEC EQUIP,HOTELSMALL MEETINGROOM_EQP_SCH,COMMUNITY_RM,139.35,75.0,861.000,6.178,11.480,0.000,0.500,0.000,0.500,General,0.000,464.940
 ElectricEquipment Internal Gains Nominal, GYM 1 GYM 2 ELEC EQUIP,HOTELSMALL EXERCISECENTER_EQP_SCH,GYM 1,97.55,20.9,1816.500,18.622,86.760,0.000,0.500,0.000,0.500,General,0.000,1816.500
 ElectricEquipment Internal Gains Nominal, LOBBY_ENTRY LOBBY ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LOBBY_ENTRY,55.74,9.0,180.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,180.000
 ElectricEquipment Internal Gains Nominal, OFFICE 1 OFFICE 2 ELEC EQUIP,APARTMENTMIDRISE EQP_OFF_SCH_2010_2013,OFFICE 1,69.68,1.6,464.747,6.670,293.679,0.000,0.500,0.000,0.500,General,101.605,430.240
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_1 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LT_RETAIL_1,125.42,20.3,405.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,405.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_2 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LT_RETAIL_2,102.19,16.5,330.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,330.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_3 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LT_RETAIL_3,97.55,15.8,315.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,315.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_4 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LT_RETAIL_4,102.19,16.5,330.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,330.000
! <OtherEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 001,RES BATH SCHEDULE,0_BDRM_1_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,1522.271
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 001,RES HOT WATER DISTRIBUTION|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 001,RES SHOWER SCHEDULE,0_BDRM_1_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,2239.960
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 001,RES SINK SCHEDULE,0_BDRM_1_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,189.627
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 001 LAT,ALWAYS ON DISCRETE,0_BDRM_1_2,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 001 SENS,ALWAYS ON DISCRETE,0_BDRM_1_2,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 005,RES BATH SCHEDULE 4,0_BDRM_1_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,1297.628
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 005,RES HOT WATER DISTRIBUTION|BUILDING UNIT 005 SCHEDULE,0_BDRM_1_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 005,RES SHOWER SCHEDULE 4,0_BDRM_1_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,3729.165
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 005,RES SINK SCHEDULE 4,0_BDRM_1_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,272.743
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 005 LAT,ALWAYS ON DISCRETE,0_BDRM_1_3,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 005 SENS,ALWAYS ON DISCRETE,0_BDRM_1_3,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 009,RES BATH SCHEDULE 8,0_BDRM_1_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,844.567
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 009,RES HOT WATER DISTRIBUTION|BUILDING UNIT 009 SCHEDULE,0_BDRM_1_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 009,RES SHOWER SCHEDULE 8,0_BDRM_1_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1859.608
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 009,RES SINK SCHEDULE 8,0_BDRM_1_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,231.123
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 009 LAT,ALWAYS ON DISCRETE,0_BDRM_1_4,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 009 SENS,ALWAYS ON DISCRETE,0_BDRM_1_4,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 002,RES BATH SCHEDULE 1,0_BDRM_2_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,1619.892
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 002,RES HOT WATER DISTRIBUTION|BUILDING UNIT 002 SCHEDULE,0_BDRM_2_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 002,RES SHOWER SCHEDULE 1,0_BDRM_2_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1901.937
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 002,RES SINK SCHEDULE 1,0_BDRM_2_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,183.552
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 002 LAT,ALWAYS ON DISCRETE,0_BDRM_2_2,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 002 SENS,ALWAYS ON DISCRETE,0_BDRM_2_2,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 006,RES BATH SCHEDULE 5,0_BDRM_2_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,1782.981
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 006,RES HOT WATER DISTRIBUTION|BUILDING UNIT 006 SCHEDULE,0_BDRM_2_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 006,RES SHOWER SCHEDULE 5,0_BDRM_2_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,4380.948
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 006,RES SINK SCHEDULE 5,0_BDRM_2_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,192.898
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 006 LAT,ALWAYS ON DISCRETE,0_BDRM_2_3,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 006 SENS,ALWAYS ON DISCRETE,0_BDRM_2_3,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 010,RES BATH SCHEDULE 9,0_BDRM_2_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,575.937
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 010,RES HOT WATER DISTRIBUTION|BUILDING UNIT 010 SCHEDULE,0_BDRM_2_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 010,RES SHOWER SCHEDULE 9,0_BDRM_2_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,2204.089
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 010,RES SINK SCHEDULE 9,0_BDRM_2_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,245.764
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 010 LAT,ALWAYS ON DISCRETE,0_BDRM_2_4,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 010 SENS,ALWAYS ON DISCRETE,0_BDRM_2_4,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 003,RES BATH SCHEDULE 2,0_BDRM_3_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,1489.654
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 003,RES HOT WATER DISTRIBUTION|BUILDING UNIT 003 SCHEDULE,0_BDRM_3_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 003,RES SHOWER SCHEDULE 2,0_BDRM_3_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1861.526
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 003,RES SINK SCHEDULE 2,0_BDRM_3_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,173.583
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 003 LAT,ALWAYS ON DISCRETE,0_BDRM_3_2,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 003 SENS,ALWAYS ON DISCRETE,0_BDRM_3_2,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 007,RES BATH SCHEDULE 6,0_BDRM_3_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,2284.873
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 007,RES HOT WATER DISTRIBUTION|BUILDING UNIT 007 SCHEDULE,0_BDRM_3_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 007,RES SHOWER SCHEDULE 6,0_BDRM_3_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,2545.866
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 007,RES SINK SCHEDULE 6,0_BDRM_3_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,290.157
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 007 LAT,ALWAYS ON DISCRETE,0_BDRM_3_3,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 007 SENS,ALWAYS ON DISCRETE,0_BDRM_3_3,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 011,RES BATH SCHEDULE 10,0_BDRM_3_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,241.278
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 011,RES HOT WATER DISTRIBUTION|BUILDING UNIT 011 SCHEDULE,0_BDRM_3_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 011,RES SHOWER SCHEDULE 10,0_BDRM_3_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,3259.966
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 011,RES SINK SCHEDULE 10,0_BDRM_3_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,199.253
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 011 LAT,ALWAYS ON DISCRETE,0_BDRM_3_4,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 011 SENS,ALWAYS ON DISCRETE,0_BDRM_3_4,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 004,RES BATH SCHEDULE 3,0_BDRM_4_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 004,RES HOT WATER DISTRIBUTION|BUILDING UNIT 004 SCHEDULE,0_BDRM_4_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 004,RES SHOWER SCHEDULE 3,0_BDRM_4_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,2120.826
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 004,RES SINK SCHEDULE 3,0_BDRM_4_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,303.647
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 004 LAT,ALWAYS ON DISCRETE,0_BDRM_4_2,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 004 SENS,ALWAYS ON DISCRETE,0_BDRM_4_2,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 008,RES BATH SCHEDULE 7,0_BDRM_4_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,776.862
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 008,RES HOT WATER DISTRIBUTION|BUILDING UNIT 008 SCHEDULE,0_BDRM_4_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 008,RES SHOWER SCHEDULE 7,0_BDRM_4_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,2487.391
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 008,RES SINK SCHEDULE 7,0_BDRM_4_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,251.060
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 008 LAT,ALWAYS ON DISCRETE,0_BDRM_4_3,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 008 SENS,ALWAYS ON DISCRETE,0_BDRM_4_3,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 012,RES BATH SCHEDULE 11,0_BDRM_4_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,1050.524
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 012,RES HOT WATER DISTRIBUTION|BUILDING UNIT 012 SCHEDULE,0_BDRM_4_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 012,RES SHOWER SCHEDULE 11,0_BDRM_4_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1752.170
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 012,RES SINK SCHEDULE 11,0_BDRM_4_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,361.653
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 012 LAT,ALWAYS ON DISCRETE,0_BDRM_4_4,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 012 SENS,ALWAYS ON DISCRETE,0_BDRM_4_4,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 101,RES BATH SCHEDULE 12,1_BDRM_1_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,2310.280
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 101,RES HOT WATER DISTRIBUTION|BUILDING UNIT 101 SCHEDULE,1_BDRM_1_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 101,RES SHOWER SCHEDULE 12,1_BDRM_1_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,2504.199
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 101,RES SINK SCHEDULE 12,1_BDRM_1_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,328.018
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 101 LAT,ALWAYS ON DISCRETE,1_BDRM_1_2,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 101 SENS,ALWAYS ON DISCRETE,1_BDRM_1_2,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 108,RES BATH SCHEDULE 19,1_BDRM_1_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,1195.236
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 108,RES HOT WATER DISTRIBUTION|BUILDING UNIT 108 SCHEDULE,1_BDRM_1_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 108,RES SHOWER SCHEDULE 19,1_BDRM_1_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,6029.080
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 108,RES SINK SCHEDULE 19,1_BDRM_1_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,281.497
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 108 LAT,ALWAYS ON DISCRETE,1_BDRM_1_3,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 108 SENS,ALWAYS ON DISCRETE,1_BDRM_1_3,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 115,RES BATH SCHEDULE 26,1_BDRM_1_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,727.892
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 115,RES HOT WATER DISTRIBUTION|BUILDING UNIT 115 SCHEDULE,1_BDRM_1_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 115,RES SHOWER SCHEDULE 26,1_BDRM_1_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,3085.896
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 115,RES SINK SCHEDULE 26,1_BDRM_1_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,320.625
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 115 LAT,ALWAYS ON DISCRETE,1_BDRM_1_4,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 115 SENS,ALWAYS ON DISCRETE,1_BDRM_1_4,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 102,RES BATH SCHEDULE 13,1_BDRM_2_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 102,RES HOT WATER DISTRIBUTION|BUILDING UNIT 102 SCHEDULE,1_BDRM_2_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 102,RES SHOWER SCHEDULE 13,1_BDRM_2_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,3120.701
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 102,RES SINK SCHEDULE 13,1_BDRM_2_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,479.171
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 102 LAT,ALWAYS ON DISCRETE,1_BDRM_2_2,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 102 SENS,ALWAYS ON DISCRETE,1_BDRM_2_2,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 109,RES BATH SCHEDULE 20,1_BDRM_2_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,2032.437
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 109,RES HOT WATER DISTRIBUTION|BUILDING UNIT 109 SCHEDULE,1_BDRM_2_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 109,RES SHOWER SCHEDULE 20,1_BDRM_2_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,2987.647
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 109,RES SINK SCHEDULE 20,1_BDRM_2_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,252.836
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 109 LAT,ALWAYS ON DISCRETE,1_BDRM_2_3,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 109 SENS,ALWAYS ON DISCRETE,1_BDRM_2_3,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 116,RES BATH SCHEDULE 27,1_BDRM_2_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,2244.646
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 116,RES HOT WATER DISTRIBUTION|BUILDING UNIT 116 SCHEDULE,1_BDRM_2_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 116,RES SHOWER SCHEDULE 27,1_BDRM_2_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,4353.712
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 116,RES SINK SCHEDULE 27,1_BDRM_2_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,293.667
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 116 LAT,ALWAYS ON DISCRETE,1_BDRM_2_4,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 116 SENS,ALWAYS ON DISCRETE,1_BDRM_2_4,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 103,RES BATH SCHEDULE 14,1_BDRM_3_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,1698.042
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 103,RES HOT WATER DISTRIBUTION|BUILDING UNIT 103 SCHEDULE,1_BDRM_3_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 103,RES SHOWER SCHEDULE 14,1_BDRM_3_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1314.263
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 103,RES SINK SCHEDULE 14,1_BDRM_3_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,510.324
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 103 LAT,ALWAYS ON DISCRETE,1_BDRM_3_2,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 103 SENS,ALWAYS ON DISCRETE,1_BDRM_3_2,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 110,RES BATH SCHEDULE 21,1_BDRM_3_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,2032.437
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 110,RES HOT WATER DISTRIBUTION|BUILDING UNIT 110 SCHEDULE,1_BDRM_3_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 110,RES SHOWER SCHEDULE 21,1_BDRM_3_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,2987.647
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 110,RES SINK SCHEDULE 21,1_BDRM_3_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,252.836
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 110 LAT,ALWAYS ON DISCRETE,1_BDRM_3_3,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 110 SENS,ALWAYS ON DISCRETE,1_BDRM_3_3,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 117,RES BATH SCHEDULE 28,1_BDRM_3_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 117,RES HOT WATER DISTRIBUTION|BUILDING UNIT 117 SCHEDULE,1_BDRM_3_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 117,RES SHOWER SCHEDULE 28,1_BDRM_3_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,4113.912
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 117,RES SINK SCHEDULE 28,1_BDRM_3_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,234.560
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 117 LAT,ALWAYS ON DISCRETE,1_BDRM_3_4,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 117 SENS,ALWAYS ON DISCRETE,1_BDRM_3_4,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 104,RES BATH SCHEDULE 15,1_BDRM_4_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,2542.834
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 104,RES HOT WATER DISTRIBUTION|BUILDING UNIT 104 SCHEDULE,1_BDRM_4_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 104,RES SHOWER SCHEDULE 15,1_BDRM_4_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,3469.931
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 104,RES SINK SCHEDULE 15,1_BDRM_4_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,174.664
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 104 LAT,ALWAYS ON DISCRETE,1_BDRM_4_2,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 104 SENS,ALWAYS ON DISCRETE,1_BDRM_4_2,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 111,RES BATH SCHEDULE 22,1_BDRM_4_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,1231.195
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 111,RES HOT WATER DISTRIBUTION|BUILDING UNIT 111 SCHEDULE,1_BDRM_4_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 111,RES SHOWER SCHEDULE 22,1_BDRM_4_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,2913.145
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 111,RES SINK SCHEDULE 22,1_BDRM_4_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,306.295
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 111 LAT,ALWAYS ON DISCRETE,1_BDRM_4_3,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 111 SENS,ALWAYS ON DISCRETE,1_BDRM_4_3,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 118,RES BATH SCHEDULE 29,1_BDRM_4_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 118,RES HOT WATER DISTRIBUTION|BUILDING UNIT 118 SCHEDULE,1_BDRM_4_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 118,RES SHOWER SCHEDULE 29,1_BDRM_4_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,3093.463
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 118,RES SINK SCHEDULE 29,1_BDRM_4_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,220.603
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 118 LAT,ALWAYS ON DISCRETE,1_BDRM_4_4,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 118 SENS,ALWAYS ON DISCRETE,1_BDRM_4_4,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 105,RES BATH SCHEDULE 16,1_BDRM_5_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,1004.492
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 105,RES HOT WATER DISTRIBUTION|BUILDING UNIT 105 SCHEDULE,1_BDRM_5_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 105,RES SHOWER SCHEDULE 16,1_BDRM_5_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,3475.285
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 105,RES SINK SCHEDULE 16,1_BDRM_5_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,762.496
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 105 LAT,ALWAYS ON DISCRETE,1_BDRM_5_2,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 105 SENS,ALWAYS ON DISCRETE,1_BDRM_5_2,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 112,RES BATH SCHEDULE 23,1_BDRM_5_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 112,RES HOT WATER DISTRIBUTION|BUILDING UNIT 112 SCHEDULE,1_BDRM_5_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 112,RES SHOWER SCHEDULE 23,1_BDRM_5_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,3226.870
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 112,RES SINK SCHEDULE 23,1_BDRM_5_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,432.525
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 112 LAT,ALWAYS ON DISCRETE,1_BDRM_5_3,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 112 SENS,ALWAYS ON DISCRETE,1_BDRM_5_3,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 119,RES BATH SCHEDULE 30,1_BDRM_5_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,1852.082
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 119,RES HOT WATER DISTRIBUTION|BUILDING UNIT 119 SCHEDULE,1_BDRM_5_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 119,RES SHOWER SCHEDULE 30,1_BDRM_5_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,2990.557
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 119,RES SINK SCHEDULE 30,1_BDRM_5_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,218.360
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 119 LAT,ALWAYS ON DISCRETE,1_BDRM_5_4,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 119 SENS,ALWAYS ON DISCRETE,1_BDRM_5_4,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 106,RES BATH SCHEDULE 17,1_BDRM_6_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,1636.577
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 106,RES HOT WATER DISTRIBUTION|BUILDING UNIT 106 SCHEDULE,1_BDRM_6_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 106,RES SHOWER SCHEDULE 17,1_BDRM_6_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,3247.823
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 106,RES SINK SCHEDULE 17,1_BDRM_6_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,313.937
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 106 LAT,ALWAYS ON DISCRETE,1_BDRM_6_2,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 106 SENS,ALWAYS ON DISCRETE,1_BDRM_6_2,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 113,RES BATH SCHEDULE 24,1_BDRM_6_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 113,RES HOT WATER DISTRIBUTION|BUILDING UNIT 113 SCHEDULE,1_BDRM_6_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 113,RES SHOWER SCHEDULE 24,1_BDRM_6_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,4437.760
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 113,RES SINK SCHEDULE 24,1_BDRM_6_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,263.968
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 113 LAT,ALWAYS ON DISCRETE,1_BDRM_6_3,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 113 SENS,ALWAYS ON DISCRETE,1_BDRM_6_3,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 120,RES BATH SCHEDULE 31,1_BDRM_6_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,2032.437
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 120,RES HOT WATER DISTRIBUTION|BUILDING UNIT 120 SCHEDULE,1_BDRM_6_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 120,RES SHOWER SCHEDULE 31,1_BDRM_6_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,2987.647
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 120,RES SINK SCHEDULE 31,1_BDRM_6_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,252.836
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 120 LAT,ALWAYS ON DISCRETE,1_BDRM_6_4,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 120 SENS,ALWAYS ON DISCRETE,1_BDRM_6_4,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 107,RES BATH SCHEDULE 18,1_BDRM_7_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,890.828
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 107,RES HOT WATER DISTRIBUTION|BUILDING UNIT 107 SCHEDULE,1_BDRM_7_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 107,RES SHOWER SCHEDULE 18,1_BDRM_7_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1898.639
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 107,RES SINK SCHEDULE 18,1_BDRM_7_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,241.871
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 107 LAT,ALWAYS ON DISCRETE,1_BDRM_7_2,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 107 SENS,ALWAYS ON DISCRETE,1_BDRM_7_2,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 114,RES BATH SCHEDULE 25,1_BDRM_7_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,819.346
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 114,RES HOT WATER DISTRIBUTION|BUILDING UNIT 114 SCHEDULE,1_BDRM_7_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 114,RES SHOWER SCHEDULE 25,1_BDRM_7_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,2440.406
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 114,RES SINK SCHEDULE 25,1_BDRM_7_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,475.392
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 114 LAT,ALWAYS ON DISCRETE,1_BDRM_7_3,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 114 SENS,ALWAYS ON DISCRETE,1_BDRM_7_3,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 121,RES BATH SCHEDULE 32,1_BDRM_7_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,2032.437
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 121,RES HOT WATER DISTRIBUTION|BUILDING UNIT 121 SCHEDULE,1_BDRM_7_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 121,RES SHOWER SCHEDULE 32,1_BDRM_7_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,2987.647
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 121,RES SINK SCHEDULE 32,1_BDRM_7_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,252.836
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 121 LAT,ALWAYS ON DISCRETE,1_BDRM_7_4,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 121 SENS,ALWAYS ON DISCRETE,1_BDRM_7_4,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 201,RES BATH SCHEDULE 33,2_BDRM_1_2,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,1722.206
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 201,RES HOT WATER DISTRIBUTION|BUILDING UNIT 201 SCHEDULE,2_BDRM_1_2,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 201,RES SHOWER SCHEDULE 33,2_BDRM_1_2,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,2341.654
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 201,RES SINK SCHEDULE 33,2_BDRM_1_2,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,290.242
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 201 LAT,ALWAYS ON DISCRETE,2_BDRM_1_2,102.19,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 201 SENS,ALWAYS ON DISCRETE,2_BDRM_1_2,102.19,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 204,RES BATH SCHEDULE 36,2_BDRM_1_3,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,2945.631
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 204,RES HOT WATER DISTRIBUTION|BUILDING UNIT 204 SCHEDULE,2_BDRM_1_3,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 204,RES SHOWER SCHEDULE 36,2_BDRM_1_3,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,2990.128
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 204,RES SINK SCHEDULE 36,2_BDRM_1_3,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,406.332
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 204 LAT,ALWAYS ON DISCRETE,2_BDRM_1_3,102.19,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 204 SENS,ALWAYS ON DISCRETE,2_BDRM_1_3,102.19,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 207,RES BATH SCHEDULE 39,2_BDRM_1_4,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,1076.683
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 207,RES HOT WATER DISTRIBUTION|BUILDING UNIT 207 SCHEDULE,2_BDRM_1_4,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 207,RES SHOWER SCHEDULE 39,2_BDRM_1_4,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,2569.108
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 207,RES SINK SCHEDULE 39,2_BDRM_1_4,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,317.445
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 207 LAT,ALWAYS ON DISCRETE,2_BDRM_1_4,102.19,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 207 SENS,ALWAYS ON DISCRETE,2_BDRM_1_4,102.19,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 202,RES BATH SCHEDULE 34,2_BDRM_2_2,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,588.542
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 202,RES HOT WATER DISTRIBUTION|BUILDING UNIT 202 SCHEDULE,2_BDRM_2_2,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 202,RES SHOWER SCHEDULE 34,2_BDRM_2_2,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,2532.049
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 202,RES SINK SCHEDULE 34,2_BDRM_2_2,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,270.569
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 202 LAT,ALWAYS ON DISCRETE,2_BDRM_2_2,111.48,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 202 SENS,ALWAYS ON DISCRETE,2_BDRM_2_2,111.48,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 205,RES BATH SCHEDULE 37,2_BDRM_2_3,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,511.432
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 205,RES HOT WATER DISTRIBUTION|BUILDING UNIT 205 SCHEDULE,2_BDRM_2_3,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 205,RES SHOWER SCHEDULE 37,2_BDRM_2_3,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 205,RES SINK SCHEDULE 37,2_BDRM_2_3,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,413.402
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 205 LAT,ALWAYS ON DISCRETE,2_BDRM_2_3,111.48,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 205 SENS,ALWAYS ON DISCRETE,2_BDRM_2_3,111.48,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 208,RES BATH SCHEDULE 40,2_BDRM_2_4,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,2396.981
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 208,RES HOT WATER DISTRIBUTION|BUILDING UNIT 208 SCHEDULE,2_BDRM_2_4,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 208,RES SHOWER SCHEDULE 40,2_BDRM_2_4,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,3746.013
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 208,RES SINK SCHEDULE 40,2_BDRM_2_4,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,261.917
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 208 LAT,ALWAYS ON DISCRETE,2_BDRM_2_4,111.48,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 208 SENS,ALWAYS ON DISCRETE,2_BDRM_2_4,111.48,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 203,RES BATH SCHEDULE 35,2_BDRM_3_2,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,2033.507
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 203,RES HOT WATER DISTRIBUTION|BUILDING UNIT 203 SCHEDULE,2_BDRM_3_2,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 203,RES SHOWER SCHEDULE 35,2_BDRM_3_2,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,3833.373
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 203,RES SINK SCHEDULE 35,2_BDRM_3_2,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,359.288
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 203 LAT,ALWAYS ON DISCRETE,2_BDRM_3_2,106.84,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 203 SENS,ALWAYS ON DISCRETE,2_BDRM_3_2,106.84,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 206,RES BATH SCHEDULE 38,2_BDRM_3_3,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,954.269
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 206,RES HOT WATER DISTRIBUTION|BUILDING UNIT 206 SCHEDULE,2_BDRM_3_3,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 206,RES SHOWER SCHEDULE 38,2_BDRM_3_3,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,4214.536
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 206,RES SINK SCHEDULE 38,2_BDRM_3_3,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,289.078
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 206 LAT,ALWAYS ON DISCRETE,2_BDRM_3_3,106.84,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 206 SENS,ALWAYS ON DISCRETE,2_BDRM_3_3,106.84,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 209,RES BATH SCHEDULE 41,2_BDRM_3_4,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,2431.038
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 209,RES HOT WATER DISTRIBUTION|BUILDING UNIT 209 SCHEDULE,2_BDRM_3_4,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 209,RES SHOWER SCHEDULE 41,2_BDRM_3_4,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,3216.125
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 209,RES SINK SCHEDULE 41,2_BDRM_3_4,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,258.382
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 209 LAT,ALWAYS ON DISCRETE,2_BDRM_3_4,106.84,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 209 SENS,ALWAYS ON DISCRETE,2_BDRM_3_4,106.84,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 302,RES BATH SCHEDULE 43,3_BDRM_1_3,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,1425.197
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 302,RES HOT WATER DISTRIBUTION|BUILDING UNIT 302 SCHEDULE,3_BDRM_1_3,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 302,RES SHOWER SCHEDULE 43,3_BDRM_1_3,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,2787.025
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 302,RES SINK SCHEDULE 43,3_BDRM_1_3,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,336.784
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 302 LAT,ALWAYS ON DISCRETE,3_BDRM_1_3,139.35,3.4,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 302 SENS,ALWAYS ON DISCRETE,3_BDRM_1_3,139.35,3.4,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 303,RES BATH SCHEDULE 44,3_BDRM_1_4,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,613.734
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 303,RES HOT WATER DISTRIBUTION|BUILDING UNIT 303 SCHEDULE,3_BDRM_1_4,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 303,RES SHOWER SCHEDULE 44,3_BDRM_1_4,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,3389.625
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 303,RES SINK SCHEDULE 44,3_BDRM_1_4,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,213.157
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 303 LAT,ALWAYS ON DISCRETE,3_BDRM_1_4,139.35,3.4,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 303 SENS,ALWAYS ON DISCRETE,3_BDRM_1_4,139.35,3.4,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 301,RES BATH SCHEDULE 42,3_BDRM_2_2,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,1527.180
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 301,RES HOT WATER DISTRIBUTION|BUILDING UNIT 301 SCHEDULE,3_BDRM_2_2,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 301,RES SHOWER SCHEDULE 42,3_BDRM_2_2,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,2612.644
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 301,RES SINK SCHEDULE 42,3_BDRM_2_2,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 301 LAT,ALWAYS ON DISCRETE,3_BDRM_2_2,139.35,3.4,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 301 SENS,ALWAYS ON DISCRETE,3_BDRM_2_2,139.35,3.4,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Zone/Window Adjacency Daylighting Counts>, Zone Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Zones
Zone/Window Adjacency Daylighting Counts, COFFEE_SHOP,2,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_1,1,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_2,3,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_4,3,0
! <Zone/Window Adjacency Daylighting Matrix>, Zone Name, Number of Adjacent Zones with Windows,Adjacent Zone Names - 1st 100 (max)
Zone/Window Adjacency Daylighting Matrix, COFFEE_SHOP,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_1,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_2,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_4,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <Heat Pump Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency,Standard Rated Energy Factor,"DX Coil Total Cooling Rate {W, HPWH Only}"
! <Water Heater Stratified Node Information>,Node Number,Height {m},Volume {m3},Maximum Capacity {W},Off-Cycle UA {W/K},On-Cycle UA {W/K},Number Of Inlets,Number Of Outlets
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_2,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_3,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_4,41.81,0.6,3.969E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_2,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_3,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_4,41.81,0.6,3.969E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_2,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_3,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_4,41.81,0.6,3.969E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_2,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_3,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_4,41.81,0.6,3.969E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_2,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_3,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_4,55.74,1.6,5.292E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_2,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_3,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_4,55.74,1.6,5.292E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_2,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_3,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_4,55.74,1.6,5.292E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_2,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_3,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_4,69.68,1.6,6.614E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_2,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_3,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_4,69.68,1.6,6.614E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_2,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_3,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_4,55.74,1.6,5.292E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_2,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_3,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_4,69.68,1.6,6.614E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_2,102.19,2.5,1.852E-002,1.812E-004,2.848E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_3,102.19,2.5,1.852E-002,1.812E-004,2.848E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_4,102.19,2.5,1.852E-002,1.812E-004,1.108E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_2,111.48,2.5,1.984E-002,1.780E-004,2.848E-004,0.210,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_3,111.48,2.5,1.984E-002,1.780E-004,2.848E-004,0.210,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_4,111.48,2.5,1.984E-002,1.780E-004,1.095E-004,0.210,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_2,106.84,2.5,1.852E-002,1.733E-004,2.848E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_3,106.84,2.5,1.852E-002,1.733E-004,2.848E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_4,106.84,2.5,1.852E-002,1.733E-004,1.078E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_1_3,139.35,3.4,2.117E-002,1.519E-004,2.848E-004,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_1_4,139.35,3.4,2.117E-002,1.519E-004,9.906E-005,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_2_2,139.35,3.4,2.117E-002,1.519E-004,2.848E-004,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, COFFEE_SHOP INFILTRATION,ALWAYS ON DISCRETE,COFFEE_SHOP,139.35,105.0,2.963E-002,2.126E-004,2.848E-004,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, COMMUNITY_RM INFILTRATION,ALWAYS ON DISCRETE,COMMUNITY_RM,139.35,75.0,1.852E-002,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR 1 INFILTRATION,ALWAYS ON DISCRETE,CORRIDOR 1,92.90,0.0,3.704E-003,3.987E-005,2.848E-004,3.364E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GARBAGE 1 INFILTRATION,ALWAYS ON DISCRETE,GARBAGE 1,41.81,0.0,5.556E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GYM 1 INFILTRATION,ALWAYS ON DISCRETE,GYM 1,97.55,20.9,2.408E-002,2.468E-004,2.848E-004,0.208,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_ENTRY INFILTRATION,ALWAYS ON DISCRETE,LOBBY_ENTRY,55.74,9.0,1.111E-002,1.994E-004,2.848E-004,0.168,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_1 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_1,125.42,20.3,1.667E-002,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_2 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_2,102.19,16.5,2.593E-002,2.537E-004,2.848E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_3 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_3,97.55,15.8,1.296E-002,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_4 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_4,102.19,16.5,2.593E-002,2.537E-004,2.848E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MAIL_SHIPPING INFILTRATION,ALWAYS ON DISCRETE,MAIL_SHIPPING,41.81,0.0,5.556E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE 1 INFILTRATION,ALWAYS ON DISCRETE,OFFICE 1,69.68,1.6,9.260E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_2 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_2,27.87,0.0,2.646E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_3 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_3,27.87,0.0,2.646E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_4 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_4,27.87,0.0,2.646E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_2 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_2,27.87,0.0,2.646E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_3 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_3,27.87,0.0,2.646E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_4 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_4,27.87,0.0,2.646E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIR_1 INFILTRATION,ALWAYS ON DISCRETE,STAIR_1,27.87,0.0,3.704E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIR_2 INFILTRATION,ALWAYS ON DISCRETE,STAIR_2,27.87,0.0,3.704E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,0_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,3_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,3_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,3_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,BATHRM_1,Mixing/Well-Stirred
RoomAir Model,BATHRM_2,Mixing/Well-Stirred
RoomAir Model,COFFEE_SHOP,Mixing/Well-Stirred
RoomAir Model,COMMUNITY_RM,Mixing/Well-Stirred
RoomAir Model,CORRIDOR 1,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_2,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_3,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_4,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_3,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_4,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_3,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_4,Mixing/Well-Stirred
RoomAir Model,GARBAGE 1,Mixing/Well-Stirred
RoomAir Model,GYM 1,Mixing/Well-Stirred
RoomAir Model,LOBBY_ENTRY,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_1,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_2,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_3,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_4,Mixing/Well-Stirred
RoomAir Model,MAIL_SHIPPING,Mixing/Well-Stirred
RoomAir Model,OFFICE 1,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_2,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_3,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_4,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_2,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_3,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_4,Mixing/Well-Stirred
RoomAir Model,STAIR_1,Mixing/Well-Stirred
RoomAir Model,STAIR_2,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Zone Sizing DOAS Inputs>, Zone Name, DOAS Design Control Strategy, DOAS Design Low Setpoint Temperature {C}, DOAS Design High Setpoint Temperature {C} 
 Zone Sizing DOAS Inputs, 0_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, BATHRM_1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, BATHRM_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, COFFEE_SHOP, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, COMMUNITY_RM, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, GYM 1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, OFFICE 1, NeutralSupplyAir, 16.444, 26.556
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone BATHRM_1,   1.2500    
 Heating Sizing Factor Information, Zone BATHRM_2,   1.2500    
 Heating Sizing Factor Information, Zone COFFEE_SHOP,   1.2500    
 Heating Sizing Factor Information, Zone COMMUNITY_RM,   1.2500    
 Heating Sizing Factor Information, Zone GYM 1,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_1,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_2,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_3,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_4,   1.2500    
 Heating Sizing Factor Information, Zone OFFICE 1,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone BATHRM_1,   1.1500    
 Cooling Sizing Factor Information, Zone BATHRM_2,   1.1500    
 Cooling Sizing Factor Information, Zone COFFEE_SHOP,   1.1500    
 Cooling Sizing Factor Information, Zone COMMUNITY_RM,   1.1500    
 Cooling Sizing Factor Information, Zone GYM 1,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_1,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_2,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_3,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_4,   1.1500    
 Cooling Sizing Factor Information, Zone OFFICE 1,   1.1500    
! <Sky Daylight Factors>, MonthAndDay, Zone Name, Window Name, Daylight Fac: Ref Pt #1, Daylight Fac: Ref Pt #2
 Clear Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 73,1.7171E-002,7.1256E-003
 Clear Turbid Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 73,1.5523E-002,6.3593E-003
 Intermediate Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 73,1.0725E-002,4.2879E-003
 Overcast Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 73,9.5349E-003,3.6850E-003
 Clear Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 74,2.3773E-003,2.5250E-003
 Clear Turbid Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 74,2.0683E-003,2.1921E-003
 Intermediate Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 74,1.4456E-003,1.5190E-003
 Overcast Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 74,1.5900E-003,1.6541E-003
 Clear Sky Daylight Factors,08/21,LT_RETAIL_1,SUB SURFACE 4,1.7307E-002,7.1989E-003
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_1,SUB SURFACE 4,1.5651E-002,6.4338E-003
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_1,SUB SURFACE 4,1.0825E-002,4.3562E-003
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_1,SUB SURFACE 4,9.6242E-003,3.7442E-003
 Clear Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 5,1.4520E-002,3.4869E-003
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 5,1.3213E-002,3.0865E-003
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 5,9.1799E-003,1.9271E-003
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 5,8.0943E-003,1.5415E-003
 Clear Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 7,2.1238E-003,2.1664E-003
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 7,1.9004E-003,1.9362E-003
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 7,1.4511E-003,1.4731E-003
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 7,1.5653E-003,1.5831E-003
 Clear Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 8,2.7056E-003,2.6772E-003
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 8,2.4614E-003,2.4383E-003
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 8,1.8678E-003,1.8307E-003
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 8,1.7835E-003,1.6879E-003
 Clear Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 1,7.9146E-004,8.4047E-004
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 1,6.9690E-004,7.3501E-004
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 1,5.5605E-004,5.7272E-004
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 1,7.9918E-004,8.2509E-004
 Clear Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 91,1.2907E-002,5.4330E-003
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 91,1.0909E-002,4.5943E-003
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 91,7.1326E-003,2.8682E-003
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 91,9.0690E-003,3.2166E-003
 Clear Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 92,4.9898E-003,5.4949E-003
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 92,4.1135E-003,4.5025E-003
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 92,2.5436E-003,2.7084E-003
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 92,4.0787E-003,4.4047E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, 0_BDRM_1_2, Cooling, 732.22302, 842.05647, 6.04583E-002, 6.95270E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:00:00, 28.40000, 8.46486E-003, 41.80637, 0.63000, 1.23886E-002, 33.72336
 Zone Sizing Information, 0_BDRM_1_2, Heating, 256.03339, 320.04174, 1.10766E-002, 1.38458E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:45:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75146
 Zone Sizing Information, 0_BDRM_1_3, Cooling, 1332.92852, 1532.86779, 0.11006, 0.12657, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 41.80637, 0.63000, 2.47772E-002, 67.44673
 Zone Sizing Information, 0_BDRM_1_3, Heating, 421.97338, 527.46672, 1.82556E-002, 2.47772E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 2.47772E-002, -117.50322
 Zone Sizing Information, 0_BDRM_1_4, Cooling, 914.49318, 1051.66715, 7.55080E-002, 8.68341E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:45:00, 28.62500, 8.46522E-003, 41.80637, 0.63000, 1.23886E-002, 33.72338
 Zone Sizing Information, 0_BDRM_1_4, Heating, 344.52436, 430.65546, 1.49050E-002, 1.86313E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75246
 Zone Sizing Information, 0_BDRM_2_2, Cooling, 654.05358, 752.16162, 5.40039E-002, 6.21045E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 1.23886E-002, 33.72332
 Zone Sizing Information, 0_BDRM_2_2, Heating, 247.86216, 309.82771, 1.07230E-002, 1.34037E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 11:30:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.74899
 Zone Sizing Information, 0_BDRM_2_3, Cooling, 1241.18915, 1427.36752, 0.10248, 0.11785, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 2.47772E-002, 67.44656
 Zone Sizing Information, 0_BDRM_2_3, Heating, 432.90894, 541.13618, 1.87287E-002, 2.47772E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 2.47772E-002, -117.50307
 Zone Sizing Information, 0_BDRM_2_4, Cooling, 869.85338, 1000.33138, 7.18221E-002, 8.25954E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:45:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 1.23886E-002, 33.72336
 Zone Sizing Information, 0_BDRM_2_4, Heating, 385.82054, 482.27568, 1.66916E-002, 2.08645E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75223
 Zone Sizing Information, 0_BDRM_3_2, Cooling, 653.46104, 751.48019, 5.39550E-002, 6.20482E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 1.23886E-002, 33.72331
 Zone Sizing Information, 0_BDRM_3_2, Heating, 220.12179, 275.15224, 9.52301E-003, 1.23886E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:45:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75188
 Zone Sizing Information, 0_BDRM_3_3, Cooling, 1165.45362, 1340.27167, 9.62292E-002, 0.11066, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 2.47772E-002, 67.44652
 Zone Sizing Information, 0_BDRM_3_3, Heating, 408.14984, 510.18730, 1.76575E-002, 2.47772E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 2.47772E-002, -117.50340
 Zone Sizing Information, 0_BDRM_3_4, Cooling, 793.35063, 912.35323, 6.55054E-002, 7.53312E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:30:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 1.23886E-002, 33.72336
 Zone Sizing Information, 0_BDRM_3_4, Heating, 345.96017, 432.45022, 1.49671E-002, 1.87089E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75245
 Zone Sizing Information, 0_BDRM_4_2, Cooling, 653.81967, 751.89262, 5.39846E-002, 6.20823E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 1.23886E-002, 33.72331
 Zone Sizing Information, 0_BDRM_4_2, Heating, 218.02612, 272.53264, 9.43234E-003, 1.23886E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:45:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75190
 Zone Sizing Information, 0_BDRM_4_3, Cooling, 1159.41005, 1333.32156, 9.57302E-002, 0.11009, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 2.47772E-002, 67.44652
 Zone Sizing Information, 0_BDRM_4_3, Heating, 406.54630, 508.18287, 1.75882E-002, 2.47772E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 2.47772E-002, -117.50342
 Zone Sizing Information, 0_BDRM_4_4, Cooling, 788.98780, 907.33597, 6.51452E-002, 7.49170E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:30:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 1.23886E-002, 33.72335
 Zone Sizing Information, 0_BDRM_4_4, Heating, 343.31325, 429.14156, 1.48526E-002, 1.85658E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75247
 Zone Sizing Information, 1_BDRM_1_2, Cooling, 919.42744, 1057.34156, 7.59172E-002, 8.73048E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 55.74182, 1.55000, 1.65182E-002, 44.96855
 Zone Sizing Information, 1_BDRM_1_2, Heating, 330.50764, 413.13455, 1.42986E-002, 1.78732E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.33654
 Zone Sizing Information, 1_BDRM_1_3, Cooling, 1808.37787, 2079.63455, 0.14932, 0.17172, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 55.74182, 1.55000, 3.30363E-002, 89.93718
 Zone Sizing Information, 1_BDRM_1_3, Heating, 559.53572, 699.41965, 2.42068E-002, 3.30363E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 3.30363E-002, -156.67072
 Zone Sizing Information, 1_BDRM_1_4, Cooling, 1241.18877, 1427.36708, 0.10249, 0.11786, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:00:00, 28.70000, 8.46533E-003, 55.74182, 1.55000, 1.65182E-002, 44.96858
 Zone Sizing Information, 1_BDRM_1_4, Heating, 495.14334, 618.92918, 2.14211E-002, 2.67764E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.33631
 Zone Sizing Information, 1_BDRM_2_2, Cooling, 937.68876, 1078.34208, 7.74251E-002, 8.90388E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 55.74182, 1.55000, 1.65182E-002, 44.96856
 Zone Sizing Information, 1_BDRM_2_2, Heating, 316.04226, 395.05283, 1.36726E-002, 1.70907E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:30:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.33208
 Zone Sizing Information, 1_BDRM_2_3, Cooling, 1715.84467, 1973.22137, 0.14168, 0.16293, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 55.74182, 1.55000, 3.30363E-002, 89.93711
 Zone Sizing Information, 1_BDRM_2_3, Heating, 536.26809, 670.33511, 2.32002E-002, 3.30363E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 3.30363E-002, -156.67104
 Zone Sizing Information, 1_BDRM_2_4, Cooling, 1155.46343, 1328.78294, 9.54068E-002, 0.10972, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:45:00, 28.62500, 8.46522E-003, 55.74182, 1.55000, 1.65182E-002, 44.96860
 Zone Sizing Information, 1_BDRM_2_4, Heating, 455.02002, 568.77503, 1.96853E-002, 2.46067E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.33654
 Zone Sizing Information, 1_BDRM_3_2, Cooling, 953.86450, 1096.94418, 7.87607E-002, 9.05748E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 55.74182, 1.55000, 1.65182E-002, 44.96855
 Zone Sizing Information, 1_BDRM_3_2, Heating, 318.15764, 397.69705, 1.37643E-002, 1.72053E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:45:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.33540
 Zone Sizing Information, 1_BDRM_3_3, Cooling, 1704.71406, 1960.42116, 0.14076, 0.16187, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 55.74182, 1.55000, 3.30363E-002, 89.93711
 Zone Sizing Information, 1_BDRM_3_3, Heating, 534.85728, 668.57160, 2.31392E-002, 3.30363E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 3.30363E-002, -156.67106
 Zone Sizing Information, 1_BDRM_3_4, Cooling, 1149.14185, 1321.51313, 9.48848E-002, 0.10912, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:45:00, 28.62500, 8.46522E-003, 55.74182, 1.55000, 1.65182E-002, 44.96860
 Zone Sizing Information, 1_BDRM_3_4, Heating, 452.61518, 565.76898, 1.95813E-002, 2.44766E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.33656
 Zone Sizing Information, 1_BDRM_4_2, Cooling, 920.47070, 1058.54130, 7.60020E-002, 8.74023E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 69.67728, 1.55000, 2.06477E-002, 56.20700
 Zone Sizing Information, 1_BDRM_4_2, Heating, 421.76874, 527.21092, 1.82467E-002, 2.28084E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:45:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 2.06477E-002, -97.91886
 Zone Sizing Information, 1_BDRM_4_3, Cooling, 1653.53308, 1901.56304, 0.13653, 0.15701, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:15:00, 28.61000, 8.46519E-003, 69.67728, 1.55000, 4.12954E-002, 112.41368
 Zone Sizing Information, 1_BDRM_4_3, Heating, 688.63799, 860.79749, 2.97921E-002, 4.12954E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 4.12954E-002, -195.83834
 Zone Sizing Information, 1_BDRM_4_4, Cooling, 1188.82519, 1367.14897, 9.81598E-002, 0.11288, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:45:00, 28.70000, 8.46533E-003, 69.67728, 1.55000, 2.06477E-002, 56.20722
 Zone Sizing Information, 1_BDRM_4_4, Heating, 567.85093, 709.81367, 2.45667E-002, 3.07083E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 2.06477E-002, -97.92060
 Zone Sizing Information, 1_BDRM_5_2, Cooling, 933.22761, 1073.21175, 7.70553E-002, 8.86136E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:30:00, 28.70000, 8.46533E-003, 69.67728, 1.55000, 2.06477E-002, 56.20699
 Zone Sizing Information, 1_BDRM_5_2, Heating, 402.92587, 503.65734, 1.74316E-002, 2.17895E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:15:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 2.06477E-002, -97.92033
 Zone Sizing Information, 1_BDRM_5_3, Cooling, 1641.13374, 1887.30380, 0.13551, 0.15583, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 69.67728, 1.55000, 4.12954E-002, 112.41365
 Zone Sizing Information, 1_BDRM_5_3, Heating, 671.76872, 839.71089, 2.90623E-002, 4.12954E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 4.12954E-002, -195.83857
 Zone Sizing Information, 1_BDRM_5_4, Cooling, 1162.49635, 1336.87080, 9.59858E-002, 0.11038, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:30:00, 28.70000, 8.46533E-003, 69.67728, 1.55000, 2.06477E-002, 56.20724
 Zone Sizing Information, 1_BDRM_5_4, Heating, 565.91635, 707.39544, 2.44830E-002, 3.06037E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 2.06477E-002, -97.92062
 Zone Sizing Information, 1_BDRM_6_2, Cooling, 842.61587, 969.00825, 6.95748E-002, 8.00110E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 55.74182, 1.55000, 1.65182E-002, 44.96840
 Zone Sizing Information, 1_BDRM_6_2, Heating, 289.89640, 362.37050, 1.25416E-002, 1.65182E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:45:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.33574
 Zone Sizing Information, 1_BDRM_6_3, Cooling, 1489.78008, 1713.24709, 0.12301, 0.14146, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 55.74182, 1.55000, 3.30363E-002, 89.93658
 Zone Sizing Information, 1_BDRM_6_3, Heating, 537.89592, 672.36990, 2.32707E-002, 3.30363E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 3.30363E-002, -156.67102
 Zone Sizing Information, 1_BDRM_6_4, Cooling, 1020.42737, 1173.49147, 8.42567E-002, 9.68953E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:30:00, 28.70000, 8.46533E-003, 55.74182, 1.55000, 1.65182E-002, 44.96851
 Zone Sizing Information, 1_BDRM_6_4, Heating, 453.91411, 567.39263, 1.96375E-002, 2.45468E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.33655
 Zone Sizing Information, 1_BDRM_7_2, Cooling, 1065.77230, 1225.63814, 8.79995E-002, 0.10120, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:00:00, 28.40000, 8.46486E-003, 69.67728, 1.55000, 2.06477E-002, 56.20725
 Zone Sizing Information, 1_BDRM_7_2, Heating, 404.25039, 505.31298, 1.74889E-002, 2.18611E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:15:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 2.06477E-002, -97.92031
 Zone Sizing Information, 1_BDRM_7_3, Cooling, 1909.63194, 2196.07673, 0.15768, 0.18133, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 69.67728, 1.55000, 4.12954E-002, 112.41441
 Zone Sizing Information, 1_BDRM_7_3, Heating, 666.06039, 832.57549, 2.88154E-002, 4.12954E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 4.12954E-002, -195.83866
 Zone Sizing Information, 1_BDRM_7_4, Cooling, 1322.76219, 1521.17652, 0.10922, 0.12560, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:45:00, 28.62500, 8.46522E-003, 69.67728, 1.55000, 2.06477E-002, 56.20738
 Zone Sizing Information, 1_BDRM_7_4, Heating, 561.73890, 702.17363, 2.43022E-002, 3.03778E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 2.06477E-002, -97.92064
 Zone Sizing Information, 2_BDRM_1_2, Cooling, 1869.24435, 2149.63100, 0.15434, 0.17749, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 09:45:00, 26.16500, 8.46133E-003, 102.19334, 2.47000, 3.02833E-002, 58.54369
 Zone Sizing Information, 2_BDRM_1_2, Heating, 914.53483, 1143.16853, 3.95648E-002, 4.94560E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:15:00, 6.90000, 6.19121E-003, 102.19334, 2.47000, 3.02833E-002, -143.61311
 Zone Sizing Information, 2_BDRM_1_3, Cooling, 3451.60083, 3969.34095, 0.28500, 0.32774, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 10:00:00, 26.42000, 8.46173E-003, 102.19334, 2.47000, 6.05666E-002, 132.85316
 Zone Sizing Information, 2_BDRM_1_3, Heating, 1587.09280, 1983.86600, 6.86609E-002, 8.58261E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 102.19334, 2.47000, 6.05666E-002, -287.22112
 Zone Sizing Information, 2_BDRM_1_4, Cooling, 2236.98285, 2572.53028, 0.18470, 0.21241, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 102.19334, 2.47000, 3.02833E-002, 82.43688
 Zone Sizing Information, 2_BDRM_1_4, Heating, 1102.23361, 1377.79201, 4.76852E-002, 5.96065E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 102.19334, 2.47000, 3.02833E-002, -143.61462
 Zone Sizing Information, 2_BDRM_2_2, Cooling, 2169.39093, 2494.79956, 0.17912, 0.20599, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:30:00, 28.10000, 8.46438E-003, 111.48365, 2.47000, 3.30363E-002, 89.93029
 Zone Sizing Information, 2_BDRM_2_2, Heating, 987.15965, 1233.94956, 4.27068E-002, 5.33834E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:15:00, 6.90000, 6.19121E-003, 111.48365, 2.47000, 3.30363E-002, -156.66892
 Zone Sizing Information, 2_BDRM_2_3, Cooling, 4122.00897, 4740.31031, 0.34035, 0.39140, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:45:00, 27.98000, 8.46419E-003, 111.48365, 2.47000, 6.60726E-002, 179.86031
 Zone Sizing Information, 2_BDRM_2_3, Heating, 1711.01694, 2138.77118, 7.40221E-002, 9.25277E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 111.48365, 2.47000, 6.60726E-002, -313.33231
 Zone Sizing Information, 2_BDRM_2_4, Cooling, 2707.16313, 3113.23760, 0.22353, 0.25705, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:30:00, 28.10000, 8.46438E-003, 111.48365, 2.47000, 3.30363E-002, 89.92992
 Zone Sizing Information, 2_BDRM_2_4, Heating, 1197.69918, 1497.12398, 5.18153E-002, 6.47691E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 111.48365, 2.47000, 3.30363E-002, -156.67052
 Zone Sizing Information, 2_BDRM_3_2, Cooling, 1822.19083, 2095.51946, 0.15045, 0.17302, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 09:30:00, 25.91000, 8.46092E-003, 106.83850, 2.47000, 3.16598E-002, 52.72161
 Zone Sizing Information, 2_BDRM_3_2, Heating, 727.17038, 908.96297, 3.14592E-002, 3.93240E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, 6.90000, 6.19121E-003, 106.83850, 2.47000, 3.16598E-002, -150.14383
 Zone Sizing Information, 2_BDRM_3_3, Cooling, 3628.14226, 4172.36360, 0.29957, 0.34450, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 09:30:00, 25.91000, 8.46092E-003, 106.83850, 2.47000, 6.33196E-002, 105.44352
 Zone Sizing Information, 2_BDRM_3_3, Heating, 1632.03250, 2040.04062, 7.06051E-002, 8.82564E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 106.83850, 2.47000, 6.33196E-002, -300.27690
 Zone Sizing Information, 2_BDRM_3_4, Cooling, 2176.10743, 2502.52355, 0.17968, 0.20663, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 10:00:00, 26.42000, 8.46173E-003, 106.83850, 2.47000, 3.16598E-002, 69.44576
 Zone Sizing Information, 2_BDRM_3_4, Heating, 1190.79677, 1488.49596, 5.15167E-002, 6.43958E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 106.83850, 2.47000, 3.16598E-002, -150.14241
 Zone Sizing Information, 3_BDRM_1_3, Cooling, 4647.67447, 5344.82564, 0.38375, 0.44131, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:30:00, 28.10000, 8.46438E-003, 139.35456, 3.39000, 8.25908E-002, 224.82775
 Zone Sizing Information, 3_BDRM_1_3, Heating, 1906.24088, 2382.80110, 8.24680E-002, 0.10309, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00, 6.90000, 6.19121E-003, 139.35456, 3.39000, 8.25908E-002, -391.66782
 Zone Sizing Information, 3_BDRM_1_4, Cooling, 3112.35540, 3579.20871, 0.25698, 0.29553, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:00:00, 28.34000, 8.46476E-003, 139.35456, 3.39000, 4.12954E-002, 112.41396
 Zone Sizing Information, 3_BDRM_1_4, Heating, 1432.03789, 1790.04736, 6.19534E-002, 7.74417E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00, 6.90000, 6.19121E-003, 139.35456, 3.39000, 4.12954E-002, -195.83860
 Zone Sizing Information, 3_BDRM_2_2, Cooling, 2693.25866, 3097.24746, 0.22238, 0.25574, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:30:00, 28.10000, 8.46438E-003, 139.35456, 3.39000, 4.12954E-002, 112.41393
 Zone Sizing Information, 3_BDRM_2_2, Heating, 1095.72792, 1369.65990, 4.74038E-002, 5.92548E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:45:00, 6.90000, 6.19121E-003, 139.35456, 3.39000, 4.12954E-002, -195.83862
 Zone Sizing Information, BATHRM_1, Cooling, 226.54398, 260.52557, 1.87050E-002, 2.15108E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:15:00, 28.70000, 8.46533E-003, 13.93546, 0.42750, 4.24753E-003, 11.56168
 Zone Sizing Information, BATHRM_1, Heating, 86.21867, 107.77333, 3.73004E-003, 4.66255E-003, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, 6.90000, 6.19121E-003, 13.93546, 0.42750, 4.24753E-003, -20.14378
 Zone Sizing Information, BATHRM_2, Cooling, 243.64243, 280.18880, 2.01168E-002, 2.31343E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:15:00, 28.70000, 8.46533E-003, 13.93546, 0.42750, 4.24753E-003, 11.56168
 Zone Sizing Information, BATHRM_2, Heating, 93.60933, 117.01167, 4.04977E-003, 5.06222E-003, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:30:00, 6.90000, 6.19121E-003, 13.93546, 0.42750, 4.24753E-003, -20.14358
 Zone Sizing Information, COFFEE_SHOP, Cooling, 9663.58362, 11113.12116, 0.79850, 0.91828, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:15:00, 28.22000, 8.46457E-003, 139.35456, 105.00000, 0.49908, 1362.35752
 Zone Sizing Information, COFFEE_SHOP, Heating, 4369.55404, 5461.94256, 0.18109, 0.49908, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, 6.90000, 6.19121E-003, 139.35456, 105.00000, 0.49908, -2254.44866
 Zone Sizing Information, COMMUNITY_RM, Cooling, 6016.39933, 6918.85923, 0.49722, 0.57180, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 139.35456, 75.00000, 0.21946, 599.42634
 Zone Sizing Information, COMMUNITY_RM, Heating, 1646.95564, 2058.69455, 7.12479E-002, 0.21946, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, 6.90000, 6.19121E-003, 139.35456, 75.00000, 0.21946, -1040.54776
 Zone Sizing Information, GYM 1, Cooling, 3826.09841, 4400.01317, 0.31594, 0.36334, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 09:00:00, 25.40000, 8.46013E-003, 97.54819, 20.93700, 0.22736, 251.78252
 Zone Sizing Information, GYM 1, Heating, 1584.01333, 1980.01666, 6.85197E-002, 0.22736, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:00:00, 6.90000, 6.19121E-003, 97.54819, 20.93700, 0.22736, -1077.67012
 Zone Sizing Information, LT_RETAIL_1, Cooling, 2986.56193, 3434.54622, 0.24660, 0.28360, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:00:00, 28.40000, 8.46486E-003, 125.41910, 20.25000, 0.14813, 403.29429
 Zone Sizing Information, LT_RETAIL_1, Heating, 2366.19046, 2957.73808, 9.85845E-002, 0.14813, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, 6.90000, 6.19121E-003, 125.41910, 20.25000, 0.14813, -704.43052
 Zone Sizing Information, LT_RETAIL_2, Cooling, 2938.74779, 3379.55995, 0.24265, 0.27905, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 08:30:00, 24.83000, 8.45923E-003, 102.19334, 16.50000, 0.12070, 64.28413
 Zone Sizing Information, LT_RETAIL_2, Heating, 2449.56278, 3061.95347, 0.10172, 0.12716, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, 6.90000, 6.19121E-003, 102.19334, 16.50000, 0.12070, -574.00975
 Zone Sizing Information, LT_RETAIL_3, Cooling, 2148.17955, 2470.40649, 0.17738, 0.20398, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:15:00, 28.70000, 8.46533E-003, 97.54819, 15.75000, 0.11521, 313.66382
 Zone Sizing Information, LT_RETAIL_3, Heating, 1807.35685, 2259.19606, 7.54707E-002, 0.11521, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, 6.90000, 6.19121E-003, 97.54819, 15.75000, 0.11521, -549.27316
 Zone Sizing Information, LT_RETAIL_4, Cooling, 3013.11750, 3465.08513, 0.24880, 0.28612, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:30:00, 28.10000, 8.46438E-003, 102.19334, 16.50000, 0.12070, 328.62395
 Zone Sizing Information, LT_RETAIL_4, Heating, 2463.91291, 3079.89114, 0.10232, 0.12789, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, 6.90000, 6.19121E-003, 102.19334, 16.50000, 0.12070, -574.00319
 Zone Sizing Information, OFFICE 1, Cooling, 955.27181, 1098.56258, 7.87817E-002, 9.05989E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:00:00, 28.40000, 8.46486E-003, 69.67728, 1.58250, 3.00866E-002, 81.54007
 Zone Sizing Information, OFFICE 1, Heating, 640.13008, 800.16259, 2.66246E-002, 3.32808E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:00:00, 6.90000, 6.19121E-003, 69.67728, 1.58250, 3.00866E-002, -144.13809
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1309.77, 6.95270E-002, 6.95270E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 719.60, 1.38458E-002, 1.38458E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:45:00
 System Sizing Information, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2395.73, 0.12657, 0.12657, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1287.74, 2.47772E-002, 2.47772E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1659.36, 8.68341E-002, 8.68341E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 968.32, 1.86313E-002, 1.86313E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1192.41, 6.21045E-002, 6.21045E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 696.63, 1.34037E-002, 1.34037E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 11:30:00
 System Sizing Information, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2262.81, 0.11785, 0.11785, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1287.74, 2.47772E-002, 2.47772E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1585.83, 8.25954E-002, 8.25954E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1084.38, 2.08645E-002, 2.08645E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1191.33, 6.20482E-002, 6.20482E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 643.87, 1.23886E-002, 1.23886E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2124.74, 0.11066, 0.11066, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1287.74, 2.47772E-002, 2.47772E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1446.36, 7.53312E-002, 7.53312E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 972.35, 1.87089E-002, 1.87089E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1191.98, 6.20823E-002, 6.20823E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 643.87, 1.23886E-002, 1.23886E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2113.72, 0.11009, 0.11009, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1287.74, 2.47772E-002, 2.47772E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1438.41, 7.49170E-002, 7.49170E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 964.91, 1.85658E-002, 1.85658E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1652.56, 8.73048E-002, 8.73048E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 928.92, 1.78732E-002, 1.78732E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:00:00
 System Sizing Information, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3250.35, 0.17172, 0.17172, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1716.98, 3.30363E-002, 3.30363E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2262.87, 0.11786, 0.11786, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1391.64, 2.67764E-002, 2.67764E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1685.39, 8.90388E-002, 8.90388E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 888.25, 1.70907E-002, 1.70907E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:30:00
 System Sizing Information, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3084.03, 0.16293, 0.16293, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1716.98, 3.30363E-002, 3.30363E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2096.66, 0.10972, 0.10972, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1278.87, 2.46067E-002, 2.46067E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1714.46, 9.05748E-002, 9.05748E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 894.21, 1.72053E-002, 1.72053E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:45:00
 System Sizing Information, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3064.03, 0.16187, 0.16187, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1716.98, 3.30363E-002, 3.30363E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2085.19, 0.10912, 0.10912, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1272.11, 2.44766E-002, 2.44766E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1678.12, 8.74023E-002, 8.74023E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1185.41, 2.28084E-002, 2.28084E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:45:00
 System Sizing Information, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2997.54, 0.15701, 0.15701, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 2146.23, 4.12954E-002, 4.12954E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2167.37, 0.11288, 0.11288, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1595.99, 3.07083E-002, 3.07083E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1701.38, 8.86136E-002, 8.86136E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1132.46, 2.17895E-002, 2.17895E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:15:00
 System Sizing Information, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2991.97, 0.15583, 0.15583, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 2146.23, 4.12954E-002, 4.12954E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2119.37, 0.11038, 0.11038, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1590.56, 3.06037E-002, 3.06037E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1536.21, 8.00110E-002, 8.00110E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 858.49, 1.65182E-002, 1.65182E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2716.08, 0.14146, 0.14146, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 1716.98, 3.30363E-002, 3.30363E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1860.39, 9.68953E-002, 9.68953E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1275.76, 2.45468E-002, 2.45468E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1906.42, 0.10120, 0.10120, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 1136.18, 2.18611E-002, 2.18611E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:15:00
 System Sizing Information, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3432.29, 0.18133, 0.18133, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 2146.23, 4.12954E-002, 4.12954E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2400.19, 0.12560, 0.12560, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 1578.82, 3.03778E-002, 3.03778E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2865.28, 0.17749, 0.17749, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 2570.36, 4.94560E-002, 4.94560E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:15:00
 System Sizing Information, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 5391.60, 0.32774, 0.32774, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 4460.61, 8.58261E-002, 8.58261E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00
 System Sizing Information, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4020.65, 0.21241, 0.21241, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 3097.91, 5.96065E-002, 5.96065E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3806.00, 0.20599, 0.20599, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 2774.48, 5.33834E-002, 5.33834E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:15:00
 System Sizing Information, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 7175.05, 0.39140, 0.39140, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 4808.91, 9.25277E-002, 9.25277E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00
 System Sizing Information, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4749.47, 0.25705, 0.25705, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 3366.22, 6.47691E-002, 6.47691E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 2739.93, 0.17302, 0.17302, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 2043.77, 3.93240E-002, 3.93240E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00
 System Sizing Information, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 5455.45, 0.34450, 0.34450, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 4586.92, 8.82564E-002, 8.82564E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00
 System Sizing Information, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3399.21, 0.20663, 0.20663, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 3346.82, 6.43958E-002, 6.43958E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 8153.95, 0.44131, 0.44131, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 5357.60, 0.10309, 0.10309, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 21:45:00
 System Sizing Information, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 5545.89, 0.29553, 0.29553, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 4024.85, 7.74417E-002, 7.74417E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4725.09, 0.25574, 0.25574, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 3079.63, 5.92548E-002, 5.92548E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:45:00
 System Sizing Information, BATHRM_1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 413.01, 2.15108E-002, 2.15108E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, BATHRM_1 CENTRAL AIR SOURCE HP, Heating, Sensible, 242.33, 4.66255E-003, 4.66255E-003, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00
 System Sizing Information, BATHRM_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 444.18, 2.31343E-002, 2.31343E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, BATHRM_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 263.10, 5.06222E-003, 5.06222E-003, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:30:00
 System Sizing Information, COFFEE_SHOP CENTRAL AIR SOURCE HP, Cooling, Sensible, 17099.46, 0.91828, 0.91828, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, COFFEE_SHOP CENTRAL AIR SOURCE HP, Heating, Sensible, 25938.74, 0.49908, 0.49908, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, COMMUNITY_RM CENTRAL AIR SOURCE HP, Cooling, Sensible, 10978.63, 0.57180, 0.57180, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, COMMUNITY_RM CENTRAL AIR SOURCE HP, Heating, Sensible, 11405.69, 0.21946, 0.21946, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, GYM 1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 5530.20, 0.36334, 0.36334, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, GYM 1 CENTRAL AIR SOURCE HP, Heating, Sensible, 11816.29, 0.22736, 0.22736, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 5342.43, 0.28360, 0.28360, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Heating, Sensible, 7698.84, 0.14813, 0.14813, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Cooling, Sensible, 4055.48, 0.27905, 0.27905, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Heating, Sensible, 6608.61, 0.12716, 0.12716, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00
 System Sizing Information, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Cooling, Sensible, 3916.48, 0.20398, 0.20398, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Heating, Sensible, 5987.99, 0.11521, 0.11521, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:15:00
 System Sizing Information, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Cooling, Sensible, 5286.49, 0.28612, 0.28612, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Heating, Sensible, 6647.02, 0.12789, 0.12789, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00
 System Sizing Information, OFFICE 1 CENTRAL AIR SOURCE HP, Cooling, Sensible, 1706.72, 9.05989E-002, 9.05989E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 05:00:00
 System Sizing Information, OFFICE 1 CENTRAL AIR SOURCE HP, Heating, Sensible, 1729.69, 3.32808E-002, 3.32808E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_1_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_1_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.95270E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.12657
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.68341E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.21045E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_2_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_2_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11785
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_2_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_2_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_2_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.25954E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_3_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_3_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.20482E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_3_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_3_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11066
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_3_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_3_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_3_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 7.53312E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_4_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_4_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.20823E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_4_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.77508E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_4_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11009
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 0_BDRM_4_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 0_BDRM_4_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 1.38754E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 0_BDRM_4_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 7.49170E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_1_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_1_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.73048E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17172
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11786
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.90388E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_2_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_2_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16293
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_2_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_2_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_2_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_2_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10972
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_3_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_3_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.05748E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_3_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_3_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16187
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_3_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_3_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_3_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_3_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10912
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_4_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_4_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.74023E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_4_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_4_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.15701
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_4_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_4_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_4_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_4_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11288
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_5_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_5_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.86136E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_5_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_5_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.15583
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_5_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_5_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_5_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_5_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11038
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_6_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_6_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.00110E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_6_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.03523E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_6_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.14146
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_6_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_6_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_6_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.01762E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_6_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.68953E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_7_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_7_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.10120
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_7_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.86114E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_7_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.18133
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 1_BDRM_7_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, Fan:OnOff, 1_BDRM_7_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 1_BDRM_7_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 2.43057E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 1_BDRM_7_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.12560
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_1_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_1_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17749
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 7.22250E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 7.22250E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 7.22250E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 7.22250E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 7.22250E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.32774
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.61125E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21241
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.20599
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 7.77310E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 7.77310E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 7.77310E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 7.77310E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_2_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 7.77310E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_2_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.39140
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_2_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_2_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_2_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.88655E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_2_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.25705
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_3_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_3_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17302
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 7.49780E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 7.49780E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 7.49780E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 7.49780E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_3_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 7.49780E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_3_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.34450
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 2_BDRM_3_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, Fan:OnOff, 2_BDRM_3_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 2_BDRM_3_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.74890E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 2_BDRM_3_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.20663
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 9.85916E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 9.85916E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.85916E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 9.85916E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 3_BDRM_1_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 9.85916E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 3_BDRM_1_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.44131
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_1_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_1_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 3_BDRM_1_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 3_BDRM_1_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.29553
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_2_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, 3_BDRM_2_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_2_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, Fan:OnOff, 3_BDRM_2_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 3_BDRM_2_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 4.92958E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, 3_BDRM_2_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.25574
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_1 ERV, User-Specified Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, BATHRM_1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BATHRM_1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 2.15108E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, BATHRM_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, Fan:OnOff, BATHRM_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, BATHRM_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 5.25643E-003
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BATHRM_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 2.31343E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COFFEE_SHOP ERV, User-Specified Supply Air Flow Rate [m3/s], 0.74688
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COFFEE_SHOP ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.74688
 Component Sizing Information, Fan:OnOff, COFFEE_SHOP ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.74688
 Component Sizing Information, Fan:OnOff, COFFEE_SHOP ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.74688
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, COFFEE_SHOP ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.74688
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, COFFEE_SHOP DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.91828
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COMMUNITY_RM ERV, User-Specified Supply Air Flow Rate [m3/s], 0.39646
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, COMMUNITY_RM ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.39646
 Component Sizing Information, Fan:OnOff, COMMUNITY_RM ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.39646
 Component Sizing Information, Fan:OnOff, COMMUNITY_RM ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.39646
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, COMMUNITY_RM ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.39646
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, COMMUNITY_RM DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.57180
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, GYM 1 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.27677
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, GYM 1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.27677
 Component Sizing Information, Fan:OnOff, GYM 1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.27677
 Component Sizing Information, Fan:OnOff, GYM 1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.27677
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, GYM 1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.27677
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, GYM 1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.36334
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_1 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.19592
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.19592
 Component Sizing Information, Fan:OnOff, LT_RETAIL_1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.19592
 Component Sizing Information, Fan:OnOff, LT_RETAIL_1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.19592
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.19592
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.28360
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_2 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_2 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_2 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_2 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_2 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.27905
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_3 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.15238
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_3 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.15238
 Component Sizing Information, Fan:OnOff, LT_RETAIL_3 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15238
 Component Sizing Information, Fan:OnOff, LT_RETAIL_3 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.15238
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_3 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.15238
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.20398
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_4 ERV, User-Specified Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, LT_RETAIL_4 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_4 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, Fan:OnOff, LT_RETAIL_4 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 0.15964
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, LT_RETAIL_4 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 0.15964
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, LT_RETAIL_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.28612
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, OFFICE 1 ERV, User-Specified Supply Air Flow Rate [m3/s], 3.38213E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, OFFICE 1 ERV, User-Specified Exhaust Air Flow Rate [m3/s], 3.38213E-002
 Component Sizing Information, Fan:OnOff, OFFICE 1 ERV SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.38213E-002
 Component Sizing Information, Fan:OnOff, OFFICE 1 ERV EXHAUST FAN, Design Size Maximum Flow Rate [m3/s], 3.38213E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, OFFICE 1 ERV HX, Design Size Nominal Supply Air Flow Rate [m3/s], 3.38213E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, OFFICE 1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.05989E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 6.95270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 6.95270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 6.95270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 6.95270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 6.95270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 6.95270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12657
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12657
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12657
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.12657
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12657
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.12657
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.68341E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.68341E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.68341E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.68341E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.68341E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.68341E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 6.21045E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 6.21045E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 6.21045E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 6.21045E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 6.21045E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 6.21045E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11785
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11785
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11785
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11785
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11785
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11785
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.25954E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.25954E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.25954E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.25954E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.25954E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.25954E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 6.20482E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 6.20482E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 6.20482E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 6.20482E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 6.20482E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 6.20482E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11066
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11066
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11066
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11066
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11066
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11066
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.53312E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.53312E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.53312E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 7.53312E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 7.53312E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 7.53312E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 6.20823E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 6.20823E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 6.20823E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 6.20823E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 6.20823E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 6.20823E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11009
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11009
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11009
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11009
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11009
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11009
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.49170E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.49170E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.49170E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 7.49170E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 7.49170E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 7.49170E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.73048E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.73048E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.73048E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.73048E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.73048E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.73048E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17172
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17172
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17172
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.17172
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17172
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.17172
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11786
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11786
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11786
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11786
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11786
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11786
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.90388E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.90388E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.90388E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.90388E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.90388E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.90388E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16293
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16293
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16293
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.16293
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16293
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.16293
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10972
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10972
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10972
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10972
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10972
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10972
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.05748E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.05748E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.05748E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.05748E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.05748E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.05748E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16187
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16187
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16187
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.16187
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16187
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.16187
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10912
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10912
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10912
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10912
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10912
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10912
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.74023E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.74023E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.74023E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.74023E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.74023E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.74023E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.15701
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.15701
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.15701
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.15701
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.15701
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.15701
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11288
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11288
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11288
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11288
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11288
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11288
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.86136E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.86136E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.86136E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.86136E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.86136E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.86136E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.15583
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.15583
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.15583
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.15583
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.15583
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.15583
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11038
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11038
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11038
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.11038
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11038
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.11038
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.00110E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.00110E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.00110E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 8.00110E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 8.00110E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 8.00110E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.14146
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.14146
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.14146
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.14146
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.14146
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.14146
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.68953E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.68953E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.68953E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.68953E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.68953E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.68953E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10120
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10120
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10120
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.10120
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10120
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.10120
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.18133
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.18133
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.18133
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.18133
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.18133
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.18133
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12560
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12560
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12560
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.12560
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12560
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.12560
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17749
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17749
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17749
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.17749
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17749
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.17749
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.32774
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.32774
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.32774
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.32774
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.32774
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.32774
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21241
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21241
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21241
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.21241
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21241
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.21241
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.20599
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20599
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.20599
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.20599
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.20599
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.20599
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.39140
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.39140
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.39140
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.39140
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.39140
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.39140
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.25705
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.25705
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.25705
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.25705
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.25705
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.25705
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17302
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17302
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17302
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.17302
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17302
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.17302
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.34450
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.34450
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.34450
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.34450
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.34450
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.34450
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.20663
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20663
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.20663
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.20663
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.20663
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.20663
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.44131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.44131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.44131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.44131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.44131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.44131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.29553
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.29553
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.29553
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.29553
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.29553
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.29553
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.25574
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.25574
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.25574
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.25574
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.25574
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.25574
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.15108E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.15108E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.15108E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 2.15108E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 2.15108E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 2.15108E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.31343E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.31343E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.31343E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 2.31343E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 2.31343E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 2.31343E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.91828
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.91828
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.91828
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.91828
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.91828
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.91828
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.57180
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.57180
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.57180
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.57180
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.57180
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.57180
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.36334
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.36334
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.36334
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.36334
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.36334
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.36334
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.28360
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.28360
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.28360
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.28360
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.28360
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.28360
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.27905
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.27905
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.27905
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.27905
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.27905
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.27905
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.20398
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20398
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.20398
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.20398
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.20398
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.20398
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.28612
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.28612
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.28612
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 0.28612
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 0.28612
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 0.28612
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.05989E-002
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.05989E-002
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.05989E-002
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Adjusted Heating Design Air Flow Rate [m3/s], 9.05989E-002
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Adjusted Cooling Design Air Flow Rate [m3/s], 9.05989E-002
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Adjusted Main Design Air Flow Rate [m3/s], 9.05989E-002
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 6.95270E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.12657
 Component Sizing Information, AirLoopHVAC, 0_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.68341E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 6.21045E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11785
 Component Sizing Information, AirLoopHVAC, 0_BDRM_2_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.25954E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 6.20482E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11066
 Component Sizing Information, AirLoopHVAC, 0_BDRM_3_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 7.53312E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 6.20823E-002
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11009
 Component Sizing Information, AirLoopHVAC, 0_BDRM_4_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 7.49170E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.73048E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.17172
 Component Sizing Information, AirLoopHVAC, 1_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11786
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.90388E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.16293
 Component Sizing Information, AirLoopHVAC, 1_BDRM_2_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10972
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.05748E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.16187
 Component Sizing Information, AirLoopHVAC, 1_BDRM_3_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10912
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.74023E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.15701
 Component Sizing Information, AirLoopHVAC, 1_BDRM_4_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11288
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.86136E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.15583
 Component Sizing Information, AirLoopHVAC, 1_BDRM_5_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.11038
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 8.00110E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.14146
 Component Sizing Information, AirLoopHVAC, 1_BDRM_6_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.68953E-002
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.10120
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.18133
 Component Sizing Information, AirLoopHVAC, 1_BDRM_7_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.12560
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.17749
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.32774
 Component Sizing Information, AirLoopHVAC, 2_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.21241
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.20599
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.39140
 Component Sizing Information, AirLoopHVAC, 2_BDRM_2_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.25705
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.17302
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.34450
 Component Sizing Information, AirLoopHVAC, 2_BDRM_3_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.20663
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.44131
 Component Sizing Information, AirLoopHVAC, 3_BDRM_1_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.29553
 Component Sizing Information, AirLoopHVAC, 3_BDRM_2_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.25574
 Component Sizing Information, AirLoopHVAC, BATHRM_1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 2.15108E-002
 Component Sizing Information, AirLoopHVAC, BATHRM_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 2.31343E-002
 Component Sizing Information, AirLoopHVAC, COFFEE_SHOP CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.91828
 Component Sizing Information, AirLoopHVAC, COMMUNITY_RM CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.57180
 Component Sizing Information, AirLoopHVAC, GYM 1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.36334
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.28360
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_2 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.27905
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_3 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.20398
 Component Sizing Information, AirLoopHVAC, LT_RETAIL_4 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 0.28612
 Component Sizing Information, AirLoopHVAC, OFFICE 1 CENTRAL AIR SOURCE HP, Design Supply Air Flow Rate [m3/s], 9.05989E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 6.95270E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 6.95270E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 6.95270E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1726.52089
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1726.52089
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1726.52089
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 6.95270E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 6.95270E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1726.52089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, 1658.0, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 6.95270E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1726.52089
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, 1773.0, 1438.0, 9.43, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1726.52089
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.12657
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.12657
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12657
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 3142.93428
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 3142.93428
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3142.93428
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.12657
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12657
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 3142.93428
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, 3018.1, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.12657
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 3142.93428
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, 3227.5, 2617.7, 9.52, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 3142.93428
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.68341E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.68341E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.68341E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2156.29860
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2156.29860
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2156.29860
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_1_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.68341E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.68341E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2156.29860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP COOLING COIL, 2070.7, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.68341E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2156.29860
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_1_4 CENTRAL AIR SOURCE HP HEATING COIL, 2214.3, 1795.9, 9.61, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_1_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2156.29860
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 6.21045E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 6.21045E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 6.21045E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1542.20279
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1542.20279
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1542.20279
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 6.21045E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 6.21045E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1542.20279
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP COOLING COIL, 1481.0, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 6.21045E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1542.20279
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_2 CENTRAL AIR SOURCE HP HEATING COIL, 1583.7, 1284.5, 9.54, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_2_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1542.20279
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11785
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11785
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11785
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2926.61771
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2926.61771
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2926.61771
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11785
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11785
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2926.61771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP COOLING COIL, 2810.4, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11785
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2926.61771
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_3 CENTRAL AIR SOURCE HP HEATING COIL, 3005.3, 2437.5, 9.58, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_2_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2926.61771
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.25954E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.25954E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.25954E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2051.04102
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2051.04102
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2051.04102
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_2_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.25954E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.25954E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2051.04102
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP COOLING COIL, 1969.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.25954E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2051.04102
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_2_4 CENTRAL AIR SOURCE HP HEATING COIL, 2106.2, 1708.3, 9.26, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_2_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2051.04102
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 6.20482E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 6.20482E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 6.20482E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1540.80549
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1540.80549
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1540.80549
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 6.20482E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 6.20482E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1540.80549
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP COOLING COIL, 1479.6, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 6.20482E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1540.80549
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_2 CENTRAL AIR SOURCE HP HEATING COIL, 1582.2, 1283.3, 9.54, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_3_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1540.80549
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11066
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11066
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11066
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2748.03935
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2748.03935
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2748.03935
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11066
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11066
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2748.03935
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP COOLING COIL, 2638.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11066
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2748.03935
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_3 CENTRAL AIR SOURCE HP HEATING COIL, 2821.9, 2288.8, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_3_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2748.03935
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 7.53312E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 7.53312E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 7.53312E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1870.65398
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1870.65398
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1870.65398
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_3_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 7.53312E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 7.53312E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1870.65398
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP COOLING COIL, 1796.4, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 7.53312E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1870.65398
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_3_4 CENTRAL AIR SOURCE HP HEATING COIL, 1921.0, 1558.0, 9.35, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_3_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1870.65398
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 6.20823E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 6.20823E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 6.20823E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1541.65111
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1541.65111
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1541.65111
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 6.20823E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 6.20823E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1541.65111
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP COOLING COIL, 1480.4, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 6.20823E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1541.65111
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_2 CENTRAL AIR SOURCE HP HEATING COIL, 1583.1, 1284.0, 9.54, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_4_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1541.65111
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.11009
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.11009
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11009
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2733.78910
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2733.78910
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2733.78910
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11009
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11009
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2733.78910
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP COOLING COIL, 2625.2, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.11009
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2733.78910
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_3 CENTRAL AIR SOURCE HP HEATING COIL, 2807.3, 2276.9, 9.63, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_4_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2733.78910
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 7.49170E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 7.49170E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 7.49170E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 1860.36676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 1860.36676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1860.36676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 0_BDRM_4_4 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 0_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 7.49170E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 7.49170E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1860.36676
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP COOLING COIL, 1786.5, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 7.49170E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1860.36676
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 0_BDRM_4_4 CENTRAL AIR SOURCE HP HEATING COIL, 1910.4, 1549.5, 9.36, 4
 Component Sizing Information, Coil:Heating:Electric, 0_BDRM_4_4 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 1860.36676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 8.73048E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 8.73048E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 8.73048E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 2167.98611
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 2167.98611
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2167.98611
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_2 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.73048E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.73048E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2167.98611
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP COOLING COIL, 2081.9, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.73048E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2167.98611
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_2 CENTRAL AIR SOURCE HP HEATING COIL, 2226.3, 1805.7, 9.62, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_2 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 2167.98611
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Supply Air Flow Rate [m3/s], 0.17172
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Heating Supply Air Flow Rate [m3/s], 0.17172
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Cooling Supply Air Flow Rate [m3/s], 0.17172
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Cooling Capacity [W], 4264.10918
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Nominal Heating Capacity [W], 4264.10918
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 76.66667
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 4264.10918
 Component Sizing Information, AirLoopHVAC:UnitarySystem, 1_BDRM_1_3 CENTRAL AIR SOURCE HP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, 1_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17172
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.17172
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 4264.10918
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, User-Specified Gross Rated Sensible Heat Ratio, 0.73000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP COOLING COIL, 4094.8, 2.67, 9.11, 10.07, 10.43
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.17172
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 4264.10918
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1_BDRM_1_3 CENTRAL AIR SOURCE HP HEATING COIL, 4378.8, 3551.5, 9.61, 4
 Component Sizing Information, Coil:Heating:Electric, 1_BDRM_1_3 CENTRAL AIR SOURCE HP SUPPLEMENTAL HTG COIL, Design Size Nominal Capacity [W], 4264.10918
