Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2021.05.14 10:49
! <Version>, Version ID
 Version, 9.3
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, No, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, MaxZoneTempDiff
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 0.300
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  20.67,  20.66,  20.63,  20.67,  20.70,  22.85,  23.24,  23.33,  23.34,  21.19,  20.85,  20.74
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  14.23,  13.98,  14.43,  15.14,  16.99,  18.42,  19.38,  19.68,  19.18,  18.07,  16.58,  15.21
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Los Angeles Intl Arpt CA USA TMY3 WMO#=722950,33.93,-118.40,-8.00,30.00,100965,1.2000
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,16.82,6.30,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,40,114
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,78,757,92
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, 0_BDRM_1_2,0.0,0.00,0.00,0.00,46.48,4.57,5.79,1,1,1,44.20,48.77,0.00,9.14,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_1_3,0.0,0.00,0.00,0.00,46.48,4.57,8.84,1,2,1,44.20,48.77,0.00,9.14,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_1_4,0.0,0.00,0.00,0.00,46.48,4.57,11.89,1,1,1,44.20,48.77,0.00,9.14,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,7,1,2,Yes
 Zone Information, 0_BDRM_2_2,0.0,0.00,0.00,0.00,44.96,15.24,5.79,1,1,1,42.67,47.24,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_2_3,0.0,0.00,0.00,0.00,44.96,15.24,8.84,1,2,1,42.67,47.24,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_2_4,0.0,0.00,0.00,0.00,44.96,15.24,11.89,1,1,1,42.67,47.24,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_2,0.0,0.00,0.00,0.00,40.39,15.24,5.79,1,1,1,38.10,42.67,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_3,0.0,0.00,0.00,0.00,40.39,15.24,8.84,1,2,1,38.10,42.67,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_3_4,0.0,0.00,0.00,0.00,40.39,15.24,11.89,1,1,1,38.10,42.67,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_2,0.0,0.00,0.00,0.00,35.81,15.24,5.79,1,1,1,33.53,38.10,10.67,19.81,4.27,7.32,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_3,0.0,0.00,0.00,0.00,35.81,15.24,8.84,1,2,1,33.53,38.10,10.67,19.81,7.32,10.36,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 0_BDRM_4_4,0.0,0.00,0.00,0.00,35.81,15.24,11.89,1,1,1,33.53,38.10,10.67,19.81,10.36,13.41,3.05,127.43,TARP,DOE-2,41.81,13.94,9.75,4.18,6,1,0,Yes
 Zone Information, 1_BDRM_1_2,0.0,0.00,0.00,0.00,21.34,4.57,5.79,1,1,1,18.29,24.38,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_1_3,0.0,0.00,0.00,0.00,21.34,4.57,8.84,1,2,1,18.29,24.38,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_1_4,0.0,0.00,0.00,0.00,21.34,4.57,11.89,1,1,1,18.29,24.38,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_2_2,0.0,0.00,0.00,0.00,27.41,4.73,5.79,1,1,1,24.38,30.48,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,8,1,2,Yes
 Zone Information, 1_BDRM_2_3,0.0,0.00,0.00,0.00,27.43,4.57,8.84,1,2,1,24.38,30.48,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_2_4,0.0,0.00,0.00,0.00,27.43,4.57,11.89,1,1,1,24.38,30.48,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_3_2,0.0,0.00,0.00,0.00,33.55,4.73,5.79,1,1,1,30.48,36.58,0.00,9.14,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,8,1,2,Yes
 Zone Information, 1_BDRM_3_3,0.0,0.00,0.00,0.00,33.53,4.57,8.84,1,2,1,30.48,36.58,0.00,9.14,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_3_4,0.0,0.00,0.00,0.00,33.53,4.57,11.89,1,1,1,30.48,36.58,0.00,9.14,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,2,Yes
 Zone Information, 1_BDRM_4_2,0.0,0.00,0.00,0.00,16.00,15.24,5.79,1,1,1,12.19,19.81,10.67,19.81,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,8,1,0,Yes
 Zone Information, 1_BDRM_4_3,0.0,0.00,0.00,0.00,16.00,15.24,8.84,1,2,1,12.19,19.81,10.67,19.81,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_4_4,0.0,0.00,0.00,0.00,16.00,15.24,11.89,1,1,1,12.19,19.81,10.67,19.81,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_5_2,0.0,0.00,0.00,0.00,23.62,15.24,5.79,1,1,1,19.81,27.43,10.67,19.81,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,7,1,0,Yes
 Zone Information, 1_BDRM_5_3,0.0,0.00,0.00,0.00,23.62,15.24,8.84,1,2,1,19.81,27.43,10.67,19.81,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,0,Yes
 Zone Information, 1_BDRM_5_4,0.0,0.00,0.00,0.00,23.62,15.24,11.89,1,1,1,19.81,27.43,10.67,19.81,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,0,Yes
 Zone Information, 1_BDRM_6_2,0.0,0.00,0.00,0.00,30.48,15.24,5.79,1,1,1,27.43,33.53,10.67,19.81,4.27,7.32,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_6_3,0.0,0.00,0.00,0.00,30.48,15.24,8.84,1,2,1,27.43,33.53,10.67,19.81,7.32,10.36,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_6_4,0.0,0.00,0.00,0.00,30.48,15.24,11.89,1,1,1,27.43,33.53,10.67,19.81,10.36,13.41,3.05,169.90,TARP,DOE-2,55.74,18.58,13.01,5.57,6,1,0,Yes
 Zone Information, 1_BDRM_7_2,0.0,0.00,0.00,0.00,40.39,4.57,5.79,1,1,1,36.58,44.20,0.00,9.14,4.27,7.32,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 1_BDRM_7_3,0.0,0.00,0.00,0.00,40.39,4.57,8.84,1,2,1,36.58,44.20,0.00,9.14,7.32,10.36,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 1_BDRM_7_4,0.0,0.00,0.00,0.00,40.39,4.57,11.89,1,1,1,36.58,44.20,0.00,9.14,10.36,13.41,3.05,212.38,TARP,DOE-2,69.68,23.23,16.26,6.97,6,1,2,Yes
 Zone Information, 2_BDRM_1_2,0.0,0.00,0.00,0.00,54.33,4.80,5.79,1,1,1,48.77,60.96,0.00,9.14,4.27,7.32,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_1_3,0.0,0.00,0.00,0.00,54.33,4.80,8.84,1,2,1,48.77,60.96,0.00,9.14,7.32,10.36,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_1_4,0.0,0.00,0.00,0.00,54.33,4.80,11.89,1,1,1,48.77,60.96,0.00,9.14,10.36,13.41,3.05,311.49,TARP,DOE-2,102.19,65.03,45.52,19.51,9,2,4,Yes
 Zone Information, 2_BDRM_2_2,0.0,0.00,0.00,0.00,6.38,14.24,5.79,1,1,1,0.00,12.19,9.14,19.81,4.27,7.32,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,12,3,4,Yes
 Zone Information, 2_BDRM_2_3,0.0,0.00,0.00,0.00,6.41,13.93,8.84,1,2,1,0.00,12.19,9.14,19.81,7.32,10.36,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,11,3,4,Yes
 Zone Information, 2_BDRM_2_4,0.0,0.00,0.00,0.00,6.41,13.93,11.89,1,1,1,0.00,12.19,9.14,19.81,10.36,13.41,3.05,339.80,TARP,DOE-2,111.48,69.68,48.77,20.90,11,3,4,Yes
 Zone Information, 2_BDRM_3_2,0.0,0.00,0.00,0.00,55.67,14.24,5.79,1,1,1,50.29,60.96,9.14,19.81,4.27,7.32,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,10,3,4,Yes
 Zone Information, 2_BDRM_3_3,0.0,0.00,0.00,0.00,55.53,13.75,8.84,1,2,1,50.29,60.96,9.14,19.81,7.32,10.36,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,9,3,4,Yes
 Zone Information, 2_BDRM_3_4,0.0,0.00,0.00,0.00,55.53,13.75,11.89,1,1,1,50.29,60.96,9.14,19.81,10.36,13.41,3.05,325.64,TARP,DOE-2,106.84,65.03,45.52,19.51,9,3,4,Yes
 Zone Information, 3_BDRM_1_3,0.0,0.00,0.00,0.00,7.62,4.57,8.84,1,2,1,0.00,15.24,0.00,9.14,7.32,10.36,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, 3_BDRM_1_4,0.0,0.00,0.00,0.00,7.62,4.57,11.89,1,1,1,0.00,15.24,0.00,9.14,10.36,13.41,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, 3_BDRM_2_2,0.0,0.00,0.00,0.00,7.62,4.57,5.79,1,1,1,0.00,15.24,0.00,9.14,4.27,7.32,3.05,424.75,TARP,DOE-2,139.35,74.32,52.03,22.30,7,2,4,Yes
 Zone Information, BATHRM_1,0.0,0.00,0.00,0.00,27.43,6.86,2.13,1,1,1,25.91,28.96,4.57,9.14,0.00,4.27,4.27,59.47,TARP,DOE-2,13.94,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, BATHRM_2,0.0,0.00,0.00,0.00,33.53,6.86,2.13,1,1,1,32.00,35.05,4.57,9.14,0.00,4.27,4.27,59.47,TARP,DOE-2,13.94,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, COFFEE_SHOP,0.0,0.00,0.00,0.00,7.62,4.57,2.13,1,1,1,0.00,15.24,0.00,9.14,0.00,4.27,4.27,594.65,TARP,DOE-2,139.35,104.05,72.84,31.22,7,2,4,Yes
 Zone Information, COMMUNITY_RM,0.0,0.00,0.00,0.00,35.05,15.24,2.13,1,1,1,27.43,42.67,10.67,19.81,0.00,4.27,4.27,594.65,TARP,DOE-2,139.35,65.03,45.52,19.51,8,1,0,Yes
 Zone Information, CORRIDOR 1,0.0,0.00,0.00,0.00,30.48,9.91,2.13,1,1,1,0.00,60.96,9.14,10.67,0.00,4.27,4.27,396.44,TARP,DOE-2,92.90,13.01,9.10,3.90,28,2,4,Yes
 Zone Information, CORRIDOR_2,0.0,0.00,0.00,0.00,30.48,9.91,5.79,1,1,1,6.10,54.86,9.14,10.67,4.27,7.32,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,24,0,0,Yes
 Zone Information, CORRIDOR_3,0.0,0.00,0.00,0.00,30.48,9.91,8.84,1,2,1,6.10,54.86,9.14,10.67,7.32,10.36,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,23,0,0,Yes
 Zone Information, CORRIDOR_4,0.0,0.00,0.00,0.00,30.48,9.91,11.89,1,1,1,6.10,54.86,9.14,10.67,10.36,13.41,3.05,226.53,TARP,DOE-2,74.32,0.00,0.00,0.00,23,0,0,Yes
 Zone Information, ELEVATOR_1,0.0,0.00,0.00,0.00,10.67,12.19,2.13,1,1,1,9.14,12.19,10.67,13.72,0.00,4.27,4.27,39.64,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_2,0.0,0.00,0.00,0.00,10.67,12.19,5.79,1,1,1,9.14,12.19,10.67,13.72,4.27,7.32,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_3,0.0,0.00,0.00,0.00,10.67,12.19,8.84,1,2,1,9.14,12.19,10.67,13.72,7.32,10.36,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_1_4,0.0,0.00,0.00,0.00,10.67,12.19,11.89,1,1,1,9.14,12.19,10.67,13.72,10.36,13.41,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2,0.0,0.00,0.00,0.00,50.29,7.62,2.13,1,1,1,48.77,51.82,6.10,9.14,0.00,4.27,4.27,39.64,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_2,0.0,0.00,0.00,0.00,50.29,7.62,5.79,1,1,1,48.77,51.82,6.10,9.14,4.27,7.32,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_3,0.0,0.00,0.00,0.00,50.29,7.62,8.84,1,2,1,48.77,51.82,6.10,9.14,7.32,10.36,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ELEVATOR_2_4,0.0,0.00,0.00,0.00,50.29,7.62,11.89,1,1,1,48.77,51.82,6.10,9.14,10.36,13.41,3.05,28.32,TARP,DOE-2,9.29,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, GARBAGE 1,0.0,0.00,0.00,0.00,44.96,15.24,2.13,1,1,1,42.67,47.24,10.67,19.81,0.00,4.27,4.27,178.40,TARP,DOE-2,41.81,19.51,13.66,5.85,6,1,0,Yes
 Zone Information, GYM 1,0.0,0.00,0.00,0.00,55.63,15.24,2.13,1,1,1,50.29,60.96,10.67,19.81,0.00,4.27,4.27,416.26,TARP,DOE-2,97.55,84.54,59.18,25.36,7,2,2,Yes
 Zone Information, LOBBY_ENTRY,0.0,0.00,0.00,0.00,30.48,4.13,2.13,1,1,1,25.91,35.05,0.00,9.14,0.00,4.27,4.27,237.86,TARP,DOE-2,55.74,39.02,27.31,11.71,13,3,6,Yes
 Zone Information, LT_RETAIL_1,0.0,0.00,0.00,0.00,41.91,4.57,2.13,1,1,1,35.05,48.77,0.00,9.14,0.00,4.27,4.27,535.19,TARP,DOE-2,125.42,58.53,40.97,17.56,11,1,2,Yes
 Zone Information, LT_RETAIL_2,0.0,0.00,0.00,0.00,54.43,4.74,2.13,1,1,1,48.77,60.96,0.00,9.14,0.00,4.27,4.27,436.08,TARP,DOE-2,102.19,91.04,63.73,27.31,10,3,6,Yes
 Zone Information, LT_RETAIL_3,0.0,0.00,0.00,0.00,22.10,15.24,2.13,1,1,1,16.76,27.43,10.67,19.81,0.00,4.27,4.27,416.26,TARP,DOE-2,97.55,45.52,31.87,13.66,7,1,0,Yes
 Zone Information, LT_RETAIL_4,0.0,0.00,0.00,0.00,6.53,15.07,2.13,1,1,1,0.00,12.19,10.67,19.81,0.00,4.27,4.27,436.08,TARP,DOE-2,102.19,91.04,63.73,27.31,10,3,2,Yes
 Zone Information, MAIL_SHIPPING,0.0,0.00,0.00,0.00,14.48,15.24,2.13,1,1,1,12.19,16.76,10.67,19.81,0.00,4.27,4.27,178.40,TARP,DOE-2,41.81,19.51,13.66,5.85,7,1,0,Yes
 Zone Information, OFFICE 1,0.0,0.00,0.00,0.00,22.10,4.57,2.13,1,1,1,18.29,25.91,0.00,9.14,0.00,4.27,4.27,297.33,TARP,DOE-2,69.68,32.52,22.76,9.75,8,1,2,Yes
 Zone Information, STAIRWELL_1_2,0.0,0.00,0.00,0.00,48.77,15.24,5.79,1,1,1,47.24,50.29,10.67,19.81,4.27,7.32,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_1_3,0.0,0.00,0.00,0.00,48.77,15.24,8.84,1,2,1,47.24,50.29,10.67,19.81,7.32,10.36,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_1_4,0.0,0.00,0.00,0.00,48.77,15.24,11.89,1,1,1,47.24,50.29,10.67,19.81,10.36,13.41,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,0,Yes
 Zone Information, STAIRWELL_2_2,0.0,0.00,0.00,0.00,16.76,4.57,5.79,1,1,1,15.24,18.29,0.00,9.14,4.27,7.32,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIRWELL_2_3,0.0,0.00,0.00,0.00,16.76,4.57,8.84,1,2,1,15.24,18.29,0.00,9.14,7.32,10.36,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIRWELL_2_4,0.0,0.00,0.00,0.00,16.76,4.57,11.89,1,1,1,15.24,18.29,0.00,9.14,10.36,13.41,3.05,84.95,TARP,DOE-2,27.87,9.29,6.50,2.79,6,1,2,Yes
 Zone Information, STAIR_1,0.0,0.00,0.00,0.00,16.76,4.57,2.13,1,1,1,15.24,18.29,0.00,9.14,0.00,4.27,4.27,118.93,TARP,DOE-2,27.87,13.01,9.10,3.90,6,1,2,Yes
 Zone Information, STAIR_2,0.0,0.00,0.00,0.00,48.77,15.24,2.13,1,1,1,47.24,50.29,10.67,19.81,0.00,4.27,4.27,118.93,TARP,DOE-2,27.87,13.01,9.10,3.90,6,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, 0_BDRM_1_2,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_1_3,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_1_4,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_2_2,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_2_3,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_2_4,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_3_2,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_3_3,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_3_4,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_4_2,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_4_3,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 0_BDRM_4_4,41.81,0.6,66.359,1.507E-002,2.292,1183.613,0.000,313.401,0.000,0.000,1499.307,No
 Zone Internal Gains Nominal, 1_BDRM_1_2,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_1_3,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_1_4,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_2_2,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_2_3,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_2_4,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_3_2,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_3_3,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_3_4,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_4_2,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_4_3,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_4_4,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_5_2,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_5_3,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_5_4,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_6_2,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_6_3,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_6_4,55.74,1.6,35.962,2.781E-002,1.961,1182.684,0.000,313.643,0.000,0.000,1498.288,No
 Zone Internal Gains Nominal, 1_BDRM_7_2,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_7_3,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 1_BDRM_7_4,69.68,1.6,44.953,2.225E-002,1.762,946.257,0.000,250.914,0.000,0.000,1198.933,No
 Zone Internal Gains Nominal, 2_BDRM_1_2,102.19,2.5,41.374,2.417E-002,1.509,778.292,0.000,163.665,0.000,0.000,943.466,No
 Zone Internal Gains Nominal, 2_BDRM_1_3,102.19,2.5,41.374,2.417E-002,1.509,778.292,0.000,163.665,0.000,0.000,943.466,No
 Zone Internal Gains Nominal, 2_BDRM_1_4,102.19,2.5,41.374,2.417E-002,1.509,778.292,0.000,163.665,0.000,0.000,943.466,No
 Zone Internal Gains Nominal, 2_BDRM_2_2,111.48,2.5,45.135,2.216E-002,1.464,713.480,0.000,150.026,0.000,0.000,864.970,No
 Zone Internal Gains Nominal, 2_BDRM_2_3,111.48,2.5,45.135,2.216E-002,1.464,713.480,0.000,150.026,0.000,0.000,864.970,No
 Zone Internal Gains Nominal, 2_BDRM_2_4,111.48,2.5,45.135,2.216E-002,1.464,713.480,0.000,150.026,0.000,0.000,864.970,No
 Zone Internal Gains Nominal, 2_BDRM_3_2,106.84,2.5,43.254,2.312E-002,1.486,744.477,0.000,156.549,0.000,0.000,902.512,No
 Zone Internal Gains Nominal, 2_BDRM_3_3,106.84,2.5,43.254,2.312E-002,1.486,744.477,0.000,156.549,0.000,0.000,902.512,No
 Zone Internal Gains Nominal, 2_BDRM_3_4,106.84,2.5,43.254,2.312E-002,1.486,744.477,0.000,156.549,0.000,0.000,902.512,No
 Zone Internal Gains Nominal, 3_BDRM_1_3,139.35,3.4,41.108,2.433E-002,1.365,672.797,0.000,118.178,0.000,0.000,792.340,No
 Zone Internal Gains Nominal, 3_BDRM_1_4,139.35,3.4,41.108,2.433E-002,1.365,672.797,0.000,118.178,0.000,0.000,792.340,No
 Zone Internal Gains Nominal, 3_BDRM_2_2,139.35,3.4,41.108,2.433E-002,1.365,672.797,0.000,118.178,0.000,0.000,792.340,No
 Zone Internal Gains Nominal, BATHRM_1,13.94,0.4,32.598,3.068E-002,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, BATHRM_2,13.94,0.4,32.598,3.068E-002,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, COFFEE_SHOP,139.35,105.0,1.327,0.753,4.306,5.382,0.000,0.000,0.000,0.000,9.688,No
 Zone Internal Gains Nominal, COMMUNITY_RM,139.35,75.0,1.858,0.538,3.229,6.178,0.000,0.000,0.000,0.000,9.408,No
 Zone Internal Gains Nominal, CORRIDOR 1,92.90,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, CORRIDOR_2,74.32,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, CORRIDOR_3,74.32,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, CORRIDOR_4,74.32,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, ELEVATOR_1,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_3,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_1_4,9.29,0.0,N/A,0.000,0.000,2199.423,0.000,0.000,0.000,0.000,2199.423,No
 Zone Internal Gains Nominal, ELEVATOR_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_2,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_3,9.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ELEVATOR_2_4,9.29,0.0,N/A,0.000,0.000,2199.423,0.000,0.000,0.000,0.000,2199.423,No
 Zone Internal Gains Nominal, GARBAGE 1,41.81,0.0,N/A,0.000,3.229,0.000,0.000,0.000,0.000,0.000,3.229,No
 Zone Internal Gains Nominal, GYM 1,97.55,20.9,4.659,0.215,3.229,18.622,0.000,0.000,0.000,0.000,21.851,No
 Zone Internal Gains Nominal, LOBBY_ENTRY,55.74,9.0,6.194,0.161,4.306,3.229,0.000,0.000,0.000,0.000,7.535,No
 Zone Internal Gains Nominal, LT_RETAIL_1,125.42,20.3,6.194,0.161,5.382,3.229,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, LT_RETAIL_2,102.19,16.5,6.194,0.161,5.382,3.229,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, LT_RETAIL_3,97.55,15.8,6.194,0.161,5.382,3.229,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, LT_RETAIL_4,102.19,16.5,6.194,0.161,5.382,3.229,0.000,0.000,0.000,0.000,8.611,No
 Zone Internal Gains Nominal, MAIL_SHIPPING,41.81,0.0,N/A,0.000,3.229,0.000,0.000,0.000,0.000,0.000,3.229,No
 Zone Internal Gains Nominal, OFFICE 1,69.68,1.6,44.030,2.271E-002,3.229,6.670,0.000,0.000,0.000,0.000,9.899,No
 Zone Internal Gains Nominal, STAIRWELL_1_2,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_1_3,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_1_4,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_2_2,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_2_3,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIRWELL_2_4,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIR_1,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
 Zone Internal Gains Nominal, STAIR_2,27.87,0.0,N/A,0.000,4.306,0.000,0.000,0.000,0.000,0.000,4.306,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 001|0_BDRM_1_2,RES OCCUPANTS SCHEDULE,0_BDRM_1_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 005|0_BDRM_1_3,RES OCCUPANTS SCHEDULE,0_BDRM_1_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 009|0_BDRM_1_4,RES OCCUPANTS SCHEDULE,0_BDRM_1_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 002|0_BDRM_2_2,RES OCCUPANTS SCHEDULE,0_BDRM_2_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 006|0_BDRM_2_3,RES OCCUPANTS SCHEDULE,0_BDRM_2_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 010|0_BDRM_2_4,RES OCCUPANTS SCHEDULE,0_BDRM_2_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 003|0_BDRM_3_2,RES OCCUPANTS SCHEDULE,0_BDRM_3_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 007|0_BDRM_3_3,RES OCCUPANTS SCHEDULE,0_BDRM_3_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 011|0_BDRM_3_4,RES OCCUPANTS SCHEDULE,0_BDRM_3_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 004|0_BDRM_4_2,RES OCCUPANTS SCHEDULE,0_BDRM_4_2,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 008|0_BDRM_4_3,RES OCCUPANTS SCHEDULE,0_BDRM_4_3,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 012|0_BDRM_4_4,RES OCCUPANTS SCHEDULE,0_BDRM_4_4,41.81,0.6,0.6,1.507E-002,66.359,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,1
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 101|1_BDRM_1_2,RES OCCUPANTS SCHEDULE,1_BDRM_1_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 108|1_BDRM_1_3,RES OCCUPANTS SCHEDULE,1_BDRM_1_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 115|1_BDRM_1_4,RES OCCUPANTS SCHEDULE,1_BDRM_1_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 102|1_BDRM_2_2,RES OCCUPANTS SCHEDULE,1_BDRM_2_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 109|1_BDRM_2_3,RES OCCUPANTS SCHEDULE,1_BDRM_2_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 116|1_BDRM_2_4,RES OCCUPANTS SCHEDULE,1_BDRM_2_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 103|1_BDRM_3_2,RES OCCUPANTS SCHEDULE,1_BDRM_3_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 110|1_BDRM_3_3,RES OCCUPANTS SCHEDULE,1_BDRM_3_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 117|1_BDRM_3_4,RES OCCUPANTS SCHEDULE,1_BDRM_3_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 104|1_BDRM_4_2,RES OCCUPANTS SCHEDULE,1_BDRM_4_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 111|1_BDRM_4_3,RES OCCUPANTS SCHEDULE,1_BDRM_4_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 118|1_BDRM_4_4,RES OCCUPANTS SCHEDULE,1_BDRM_4_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 105|1_BDRM_5_2,RES OCCUPANTS SCHEDULE,1_BDRM_5_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 112|1_BDRM_5_3,RES OCCUPANTS SCHEDULE,1_BDRM_5_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 119|1_BDRM_5_4,RES OCCUPANTS SCHEDULE,1_BDRM_5_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 106|1_BDRM_6_2,RES OCCUPANTS SCHEDULE,1_BDRM_6_2,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 113|1_BDRM_6_3,RES OCCUPANTS SCHEDULE,1_BDRM_6_3,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 120|1_BDRM_6_4,RES OCCUPANTS SCHEDULE,1_BDRM_6_4,55.74,1.6,1.6,2.781E-002,35.962,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 107|1_BDRM_7_2,RES OCCUPANTS SCHEDULE,1_BDRM_7_2,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 114|1_BDRM_7_3,RES OCCUPANTS SCHEDULE,1_BDRM_7_3,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 121|1_BDRM_7_4,RES OCCUPANTS SCHEDULE,1_BDRM_7_4,69.68,1.6,1.6,2.225E-002,44.953,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 201|2_BDRM_1_2,RES OCCUPANTS SCHEDULE,2_BDRM_1_2,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 204|2_BDRM_1_3,RES OCCUPANTS SCHEDULE,2_BDRM_1_3,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 207|2_BDRM_1_4,RES OCCUPANTS SCHEDULE,2_BDRM_1_4,102.19,2.5,2.5,2.417E-002,41.374,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 202|2_BDRM_2_2,RES OCCUPANTS SCHEDULE,2_BDRM_2_2,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 205|2_BDRM_2_3,RES OCCUPANTS SCHEDULE,2_BDRM_2_3,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 208|2_BDRM_2_4,RES OCCUPANTS SCHEDULE,2_BDRM_2_4,111.48,2.5,2.5,2.216E-002,45.135,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 203|2_BDRM_3_2,RES OCCUPANTS SCHEDULE,2_BDRM_3_2,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 206|2_BDRM_3_3,RES OCCUPANTS SCHEDULE,2_BDRM_3_3,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 209|2_BDRM_3_4,RES OCCUPANTS SCHEDULE,2_BDRM_3_4,106.84,2.5,2.5,2.312E-002,43.254,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,2
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 302|3_BDRM_1_3,RES OCCUPANTS SCHEDULE,3_BDRM_1_3,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 303|3_BDRM_1_4,RES OCCUPANTS SCHEDULE,3_BDRM_1_4,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, RES OCCUPANTS|BUILDING UNIT 301|3_BDRM_2_2,RES OCCUPANTS SCHEDULE,3_BDRM_2_2,139.35,3.4,3.4,2.433E-002,41.108,0.320,0.680,0.573,SCHEDULE RULESET 1,No,0.0000,0,3
 People Internal Gains Nominal, BATHRM_1 BATHROOM PEOPLE,HOTELSMALL LOBBY_OCC_SCH,BATHRM_1,13.94,0.4,0.4,3.068E-002,32.598,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, BATHRM_2 BATHROOM PEOPLE,HOTELSMALL LOBBY_OCC_SCH,BATHRM_2,13.94,0.4,0.4,3.068E-002,32.598,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, COFFEE_SHOP COFFEE PEOPLE,RESTAURANTFASTFOOD BLDG_OCC_SCH,COFFEE_SHOP,139.35,105.0,105.0,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTFASTFOOD ACTIVITY_SCH,No,3.8200E-008,0,105
 People Internal Gains Nominal, COMMUNITY_RM COMMUNITY PEOPLE,HOTELSMALL MEETINGROOM_OCC_SCH,COMMUNITY_RM,139.35,75.0,75.0,0.538,1.858,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,75
 People Internal Gains Nominal, GYM 1 GYM 2 PEOPLE,HOTELSMALL EXERCISECENTER_OCC_SCH,GYM 1,97.55,20.9,20.9,0.215,4.659,0.300,0.700,AutoCalculate,HOTELSMALL ACTIVITY_SCH,No,3.8200E-008,0,21
 People Internal Gains Nominal, LOBBY_ENTRY LOBBY PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LOBBY_ENTRY,55.74,9.0,9.0,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE 1 OFFICE 2 PEOPLE,APARTMENTMIDRISE OCC_OFF_SCH,OFFICE 1,69.68,1.6,1.6,2.271E-002,44.030,0.300,0.700,AutoCalculate,APARTMENTMIDRISE ACTIVITY SCHEDULE,No,3.8200E-008,0,2
 People Internal Gains Nominal, LT_RETAIL_1 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_1,125.42,20.3,20.3,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,20
 People Internal Gains Nominal, LT_RETAIL_2 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_2,102.19,16.5,16.5,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,17
 People Internal Gains Nominal, LT_RETAIL_3 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_3,97.55,15.8,15.8,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,16
 People Internal Gains Nominal, LT_RETAIL_4 RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,LT_RETAIL_4,102.19,16.5,16.5,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0,17
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 001 0_BDRM_1_2,RES LIGHTING INTERIOR,0_BDRM_1_2,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 001 0_Bdrm_1_2,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 005 0_BDRM_1_3,RES LIGHTING INTERIOR,0_BDRM_1_3,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 005 0_Bdrm_1_3,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 009 0_BDRM_1_4,RES LIGHTING INTERIOR,0_BDRM_1_4,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 009 0_Bdrm_1_4,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 002 0_BDRM_2_2,RES LIGHTING INTERIOR,0_BDRM_2_2,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 002 0_Bdrm_2_2,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 006 0_BDRM_2_3,RES LIGHTING INTERIOR,0_BDRM_2_3,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 006 0_Bdrm_2_3,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 010 0_BDRM_2_4,RES LIGHTING INTERIOR,0_BDRM_2_4,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 010 0_Bdrm_2_4,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 003 0_BDRM_3_2,RES LIGHTING INTERIOR,0_BDRM_3_2,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 003 0_Bdrm_3_2,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 007 0_BDRM_3_3,RES LIGHTING INTERIOR,0_BDRM_3_3,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 007 0_Bdrm_3_3,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 011 0_BDRM_3_4,RES LIGHTING INTERIOR,0_BDRM_3_4,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 011 0_Bdrm_3_4,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 004 0_BDRM_4_2,RES LIGHTING INTERIOR,0_BDRM_4_2,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 004 0_Bdrm_4_2,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 008 0_BDRM_4_3,RES LIGHTING INTERIOR,0_BDRM_4_3,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 008 0_Bdrm_4_3,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 012 0_BDRM_4_4,RES LIGHTING INTERIOR,0_BDRM_4_4,41.81,0.6,95.814,2.292,152.086,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 012 0_Bdrm_4_4,0.000,95.814
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 101 1_BDRM_1_2,RES LIGHTING INTERIOR,1_BDRM_1_2,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 101 1_Bdrm_1_2,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 108 1_BDRM_1_3,RES LIGHTING INTERIOR,1_BDRM_1_3,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 108 1_Bdrm_1_3,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 115 1_BDRM_1_4,RES LIGHTING INTERIOR,1_BDRM_1_4,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 115 1_Bdrm_1_4,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 102 1_BDRM_2_2,RES LIGHTING INTERIOR,1_BDRM_2_2,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 102 1_Bdrm_2_2,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 109 1_BDRM_2_3,RES LIGHTING INTERIOR,1_BDRM_2_3,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 109 1_Bdrm_2_3,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 116 1_BDRM_2_4,RES LIGHTING INTERIOR,1_BDRM_2_4,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 116 1_Bdrm_2_4,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 103 1_BDRM_3_2,RES LIGHTING INTERIOR,1_BDRM_3_2,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 103 1_Bdrm_3_2,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 110 1_BDRM_3_3,RES LIGHTING INTERIOR,1_BDRM_3_3,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 110 1_Bdrm_3_3,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 117 1_BDRM_3_4,RES LIGHTING INTERIOR,1_BDRM_3_4,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 117 1_Bdrm_3_4,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 104 1_BDRM_4_2,RES LIGHTING INTERIOR,1_BDRM_4_2,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 104 1_Bdrm_4_2,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 111 1_BDRM_4_3,RES LIGHTING INTERIOR,1_BDRM_4_3,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 111 1_Bdrm_4_3,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 118 1_BDRM_4_4,RES LIGHTING INTERIOR,1_BDRM_4_4,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 118 1_Bdrm_4_4,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 105 1_BDRM_5_2,RES LIGHTING INTERIOR,1_BDRM_5_2,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 105 1_Bdrm_5_2,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 112 1_BDRM_5_3,RES LIGHTING INTERIOR,1_BDRM_5_3,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 112 1_Bdrm_5_3,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 119 1_BDRM_5_4,RES LIGHTING INTERIOR,1_BDRM_5_4,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 119 1_Bdrm_5_4,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 106 1_BDRM_6_2,RES LIGHTING INTERIOR,1_BDRM_6_2,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 106 1_Bdrm_6_2,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 113 1_BDRM_6_3,RES LIGHTING INTERIOR,1_BDRM_6_3,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 113 1_Bdrm_6_3,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 120 1_BDRM_6_4,RES LIGHTING INTERIOR,1_BDRM_6_4,55.74,1.6,109.293,1.961,70.512,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 120 1_Bdrm_6_4,0.000,109.293
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 107 1_BDRM_7_2,RES LIGHTING INTERIOR,1_BDRM_7_2,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 107 1_Bdrm_7_2,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 114 1_BDRM_7_3,RES LIGHTING INTERIOR,1_BDRM_7_3,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 114 1_Bdrm_7_3,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 121 1_BDRM_7_4,RES LIGHTING INTERIOR,1_BDRM_7_4,69.68,1.6,122.773,1.762,79.208,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 121 1_Bdrm_7_4,0.000,122.773
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 201 2_BDRM_1_2,RES LIGHTING INTERIOR,2_BDRM_1_2,102.19,2.5,154.224,1.509,62.439,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 201 2_Bdrm_1_2,0.000,154.224
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 204 2_BDRM_1_3,RES LIGHTING INTERIOR,2_BDRM_1_3,102.19,2.5,154.224,1.509,62.439,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 204 2_Bdrm_1_3,0.000,154.224
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 207 2_BDRM_1_4,RES LIGHTING INTERIOR,2_BDRM_1_4,102.19,2.5,154.224,1.509,62.439,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 207 2_Bdrm_1_4,0.000,154.224
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 202 2_BDRM_2_2,RES LIGHTING INTERIOR,2_BDRM_2_2,111.48,2.5,163.210,1.464,66.077,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 202 2_Bdrm_2_2,0.000,163.210
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 205 2_BDRM_2_3,RES LIGHTING INTERIOR,2_BDRM_2_3,111.48,2.5,163.210,1.464,66.077,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 205 2_Bdrm_2_3,0.000,163.210
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 208 2_BDRM_2_4,RES LIGHTING INTERIOR,2_BDRM_2_4,111.48,2.5,163.210,1.464,66.077,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 208 2_Bdrm_2_4,0.000,163.210
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 203 2_BDRM_3_2,RES LIGHTING INTERIOR,2_BDRM_3_2,106.84,2.5,158.717,1.486,64.258,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 203 2_Bdrm_3_2,0.000,158.717
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 206 2_BDRM_3_3,RES LIGHTING INTERIOR,2_BDRM_3_3,106.84,2.5,158.717,1.486,64.258,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 206 2_Bdrm_3_3,0.000,158.717
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 209 2_BDRM_3_4,RES LIGHTING INTERIOR,2_BDRM_3_4,106.84,2.5,158.717,1.486,64.258,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 209 2_Bdrm_3_4,0.000,158.717
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 302 3_BDRM_1_3,RES LIGHTING INTERIOR,3_BDRM_1_3,139.35,3.4,190.169,1.365,56.097,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 302 3_Bdrm_1_3,0.000,190.169
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 303 3_BDRM_1_4,RES LIGHTING INTERIOR,3_BDRM_1_4,139.35,3.4,190.169,1.365,56.097,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 303 3_Bdrm_1_4,0.000,190.169
 Lights Internal Gains Nominal, RES LIGHTING INTERIOR|BUILDING UNIT 301 3_BDRM_2_2,RES LIGHTING INTERIOR,3_BDRM_2_2,139.35,3.4,190.169,1.365,56.097,0.000,0.600,0.200,0.200,1.000,res lighting interior|Building Unit 301 3_Bdrm_2_2,0.000,190.169
 Lights Internal Gains Nominal, BATHRM_1 BATHROOM LIGHTS,HOTELSMALL BLDG_LIGHT_RESTROOM_SCH,BATHRM_1,13.94,0.4,60.000,4.306,140.351,0.000,0.700,0.200,0.100,1.000,General,39.600,39.600
 Lights Internal Gains Nominal, BATHRM_2 BATHROOM LIGHTS,HOTELSMALL BLDG_LIGHT_RESTROOM_SCH,BATHRM_2,13.94,0.4,60.000,4.306,140.351,0.000,0.700,0.200,0.100,1.000,General,39.600,39.600
 Lights Internal Gains Nominal, COFFEE_SHOP COFFEE LIGHTS,RESTAURANTFASTFOOD BLDG_LIGHT_DINING_SCH_2013,COFFEE_SHOP,139.35,105.0,600.000,4.306,5.714,0.000,0.370,0.200,0.430,0.000,General,0.000,600.000
 Lights Internal Gains Nominal, COMMUNITY_RM COMMUNITY LIGHTS,HOTELSMALL BLDG_LIGHT_MEETINGROOM_SCH,COMMUNITY_RM,139.35,75.0,450.000,3.229,6.000,0.000,0.700,0.200,0.100,1.000,General,0.000,450.000
 Lights Internal Gains Nominal, CORRIDOR 1 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR 1,92.90,0.0,400.000,4.306,N/A,0.000,0.000,0.000,1.000,1.000,General,212.576,212.576
 Lights Internal Gains Nominal, CORRIDOR_2 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_2,74.32,0.0,320.000,4.306,N/A,0.000,0.000,0.000,1.000,1.000,General,170.061,170.061
 Lights Internal Gains Nominal, CORRIDOR_3 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_3,74.32,0.0,320.000,4.306,N/A,0.000,0.000,0.000,1.000,1.000,General,170.061,170.061
 Lights Internal Gains Nominal, CORRIDOR_4 CORRIDOR 5 LIGHTS,APARTMENTMIDRISE LTG_COR_SCH_2013,CORRIDOR_4,74.32,0.0,320.000,4.306,N/A,0.000,0.000,0.000,1.000,1.000,General,170.061,170.061
 Lights Internal Gains Nominal, GARBAGE 1 GARBAGE 2 LIGHTS,HOTELSMALL BLDG_LIGHT_STORAGE_SCH,GARBAGE 1,41.81,0.0,135.000,3.229,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,135.000
 Lights Internal Gains Nominal, GYM 1 GYM 2 LIGHTS,HOTELSMALL BLDG_LIGHT_EXERCENTER_SCH,GYM 1,97.55,20.9,315.000,3.229,15.045,0.000,0.700,0.200,0.100,1.000,General,0.000,315.000
 Lights Internal Gains Nominal, LOBBY_ENTRY LOBBY LIGHTS,RETAILSTANDALONE BLDG_LIGHT_ENTRY_SCH_2013,LOBBY_ENTRY,55.74,9.0,240.000,4.306,26.667,0.000,0.700,0.200,0.100,0.000,General,0.000,240.000
 Lights Internal Gains Nominal, MAIL_SHIPPING MAIL LIGHTS,HOTELSMALL BLDG_LIGHT_STORAGE_SCH,MAIL_SHIPPING,41.81,0.0,135.000,3.229,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,135.000
 Lights Internal Gains Nominal, OFFICE 1 OFFICE 2 LIGHTS,APARTMENTMIDRISE LTG_OFF_SCH_2010_2013,OFFICE 1,69.68,1.6,225.000,3.229,142.180,0.000,0.000,0.000,1.000,1.000,General,0.000,225.000
 Lights Internal Gains Nominal, LT_RETAIL_1 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_1,125.42,20.3,675.000,5.382,33.333,0.000,0.700,0.200,0.100,1.000,General,0.000,675.000
 Lights Internal Gains Nominal, LT_RETAIL_2 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_2,102.19,16.5,550.000,5.382,33.333,0.000,0.700,0.200,0.100,1.000,General,0.000,550.000
 Lights Internal Gains Nominal, LT_RETAIL_3 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_3,97.55,15.8,525.000,5.382,33.333,0.000,0.700,0.200,0.100,1.000,General,0.000,525.000
 Lights Internal Gains Nominal, LT_RETAIL_4 RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH_2013,LT_RETAIL_4,102.19,16.5,550.000,5.382,33.333,0.000,0.700,0.200,0.100,1.000,General,0.000,550.000
 Lights Internal Gains Nominal, STAIR_1 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIR_1,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIR_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIR_2,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_1_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_2,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_1_3 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_3,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_1_4 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_1_4,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_2_2 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_2,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_2_3 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_3,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
 Lights Internal Gains Nominal, STAIRWELL_2_4 STAIR LIGHTS,HOTELSMALL BLDG_LIGHT_STAIR_SCH,STAIRWELL_2_4,27.87,0.0,120.000,4.306,N/A,0.000,0.700,0.200,0.100,1.000,General,66.000,66.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 001,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 001,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 001,RES CW SCHEDULE,0_BDRM_1_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 001,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 001,RES DW SCHEDULE,0_BDRM_1_2,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 001,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 001|0_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 001,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 001,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 001,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 001,RES REFRIG SCHEDULE,0_BDRM_1_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 001,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 005,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 005,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 005,RES CW SCHEDULE 4,0_BDRM_1_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 005,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 005,RES DW SCHEDULE 4,0_BDRM_1_3,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 005,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 005|0_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 005,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 005,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 005,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 005,RES REFRIG SCHEDULE,0_BDRM_1_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 005,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 009,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 009,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 009,RES CW SCHEDULE 8,0_BDRM_1_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 009,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 009,RES DW SCHEDULE 8,0_BDRM_1_4,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 009,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 009|0_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_1_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 009,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 009,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_1_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 009,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 009,RES REFRIG SCHEDULE,0_BDRM_1_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 009,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 002,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 002,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 002,RES CW SCHEDULE 1,0_BDRM_2_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 002,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 002,RES DW SCHEDULE 1,0_BDRM_2_2,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 002,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 002|0_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 002,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 002,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 002,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 002,RES REFRIG SCHEDULE,0_BDRM_2_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 002,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 006,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 006,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 006,RES CW SCHEDULE 5,0_BDRM_2_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 006,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 006,RES DW SCHEDULE 5,0_BDRM_2_3,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 006,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 006|0_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 006,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 006,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 006,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 006,RES REFRIG SCHEDULE,0_BDRM_2_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 006,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 010,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_2_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 010,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 010,RES CW SCHEDULE 9,0_BDRM_2_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 010,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 010,RES DW SCHEDULE 9,0_BDRM_2_4,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 010,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 010|0_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_2_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 010,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 010,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_2_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 010,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 010,RES REFRIG SCHEDULE,0_BDRM_2_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 010,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 003,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 003,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 003,RES CW SCHEDULE 2,0_BDRM_3_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 003,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 003,RES DW SCHEDULE 2,0_BDRM_3_2,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 003,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 003|0_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 003,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 003,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 003,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 003,RES REFRIG SCHEDULE,0_BDRM_3_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 003,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 007,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 007,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 007,RES CW SCHEDULE 6,0_BDRM_3_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 007,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 007,RES DW SCHEDULE 6,0_BDRM_3_3,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 007,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 007|0_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 007,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 007,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 007,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 007,RES REFRIG SCHEDULE,0_BDRM_3_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 007,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 011,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_3_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 011,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 011,RES CW SCHEDULE 10,0_BDRM_3_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 011,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 011,RES DW SCHEDULE 10,0_BDRM_3_4,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 011,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 011|0_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_3_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 011,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 011,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_3_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 011,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 011,RES REFRIG SCHEDULE,0_BDRM_3_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 011,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 004,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_2,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 004,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 004,RES CW SCHEDULE 3,0_BDRM_4_2,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 004,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 004,RES DW SCHEDULE 3,0_BDRM_4_2,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 004,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 004|0_BDRM_4_2,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_2,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 004,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 004,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_2,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 004,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 004,RES REFRIG SCHEDULE,0_BDRM_4_2,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 004,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 008,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_3,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 008,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 008,RES CW SCHEDULE 7,0_BDRM_4_3,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 008,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 008,RES DW SCHEDULE 7,0_BDRM_4_3,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 008,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 008|0_BDRM_4_3,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_3,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 008,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 008,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_3,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 008,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 008,RES REFRIG SCHEDULE,0_BDRM_4_3,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 008,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 012,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,0_BDRM_4_4,41.81,0.6,40138.115,960.096,63711.293,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 012,0.000,3608.277
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 012,RES CW SCHEDULE 11,0_BDRM_4_4,41.81,0.6,3593.642,85.959,5704.193,0.000,0.480,0.200,0.320,res cw|Building Unit 012,0.000,323.056
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 012,RES DW SCHEDULE 11,0_BDRM_4_4,41.81,0.6,5367.370,128.386,8519.635,0.150,0.360,0.250,0.240,res dw|Building Unit 012,0.000,612.685
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 012|0_BDRM_4_4,RES MISC PLUG LOADS SCHEDULE,0_BDRM_4_4,41.81,0.6,225.335,5.390,357.675,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 012,0.000,225.335
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 012,RES RANGE ELECTRIC|FALSE SCHEDULE,0_BDRM_4_4,41.81,0.6,105.925,2.534,168.135,0.300,0.240,0.300,0.160,res range electric|Building Unit 012,0.000,105.925
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 012,RES REFRIG SCHEDULE,0_BDRM_4_4,41.81,0.6,52.191,1.248,82.843,0.000,0.000,0.000,1.000,res refrig|Building Unit 012,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 101,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 101,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 101,RES CW SCHEDULE 12,1_BDRM_1_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 101,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 101,RES DW SCHEDULE 12,1_BDRM_1_2,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 101,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 101|1_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 101,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 101,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 101,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 101,RES REFRIG SCHEDULE,1_BDRM_1_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 101,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 108,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 108,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 108,RES CW SCHEDULE 19,1_BDRM_1_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 108,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 108,RES DW SCHEDULE 19,1_BDRM_1_3,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 108,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 108|1_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 108,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 108,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 108,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 108,RES REFRIG SCHEDULE,1_BDRM_1_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 108,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 115,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_1_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 115,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 115,RES CW SCHEDULE 26,1_BDRM_1_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 115,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 115,RES DW SCHEDULE 26,1_BDRM_1_4,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 115,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 115|1_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_1_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 115,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 115,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_1_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 115,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 115,RES REFRIG SCHEDULE,1_BDRM_1_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 115,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 102,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 102,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 102,RES CW SCHEDULE 13,1_BDRM_2_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 102,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 102,RES DW SCHEDULE 13,1_BDRM_2_2,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 102,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 102|1_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 102,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 102,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 102,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 102,RES REFRIG SCHEDULE,1_BDRM_2_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 102,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 109,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 109,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 109,RES CW SCHEDULE 20,1_BDRM_2_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 109,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 109,RES DW SCHEDULE 20,1_BDRM_2_3,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 109,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 109|1_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 109,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 109,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 109,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 109,RES REFRIG SCHEDULE,1_BDRM_2_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 109,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 116,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_2_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 116,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 116,RES CW SCHEDULE 27,1_BDRM_2_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 116,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 116,RES DW SCHEDULE 27,1_BDRM_2_4,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 116,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 116|1_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_2_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 116,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 116,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_2_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 116,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 116,RES REFRIG SCHEDULE,1_BDRM_2_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 116,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 103,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 103,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 103,RES CW SCHEDULE 14,1_BDRM_3_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 103,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 103,RES DW SCHEDULE 14,1_BDRM_3_2,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 103,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 103|1_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 103,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 103,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 103,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 103,RES REFRIG SCHEDULE,1_BDRM_3_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 103,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 110,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 110,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 110,RES CW SCHEDULE 21,1_BDRM_3_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 110,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 110,RES DW SCHEDULE 21,1_BDRM_3_3,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 110,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 110|1_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 110,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 110,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 110,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 110,RES REFRIG SCHEDULE,1_BDRM_3_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 110,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 117,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_3_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 117,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 117,RES CW SCHEDULE 28,1_BDRM_3_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 117,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 117,RES DW SCHEDULE 28,1_BDRM_3_4,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 117,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 117|1_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_3_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 117,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 117,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_3_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 117,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 117,RES REFRIG SCHEDULE,1_BDRM_3_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 117,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 104,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 104,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 104,RES CW SCHEDULE 15,1_BDRM_4_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 104,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 104,RES DW SCHEDULE 15,1_BDRM_4_2,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 104,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 104|1_BDRM_4_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 104,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 104,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 104,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 104,RES REFRIG SCHEDULE,1_BDRM_4_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 104,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 111,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 111,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 111,RES CW SCHEDULE 22,1_BDRM_4_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 111,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 111,RES DW SCHEDULE 22,1_BDRM_4_3,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 111,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 111|1_BDRM_4_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 111,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 111,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 111,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 111,RES REFRIG SCHEDULE,1_BDRM_4_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 111,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 118,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_4_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 118,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 118,RES CW SCHEDULE 29,1_BDRM_4_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 118,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 118,RES DW SCHEDULE 29,1_BDRM_4_4,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 118,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 118|1_BDRM_4_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_4_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 118,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 118,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_4_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 118,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 118,RES REFRIG SCHEDULE,1_BDRM_4_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 118,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 105,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 105,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 105,RES CW SCHEDULE 16,1_BDRM_5_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 105,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 105,RES DW SCHEDULE 16,1_BDRM_5_2,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 105,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 105|1_BDRM_5_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 105,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 105,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 105,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 105,RES REFRIG SCHEDULE,1_BDRM_5_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 105,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 112,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 112,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 112,RES CW SCHEDULE 23,1_BDRM_5_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 112,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 112,RES DW SCHEDULE 23,1_BDRM_5_3,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 112,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 112|1_BDRM_5_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 112,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 112,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 112,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 112,RES REFRIG SCHEDULE,1_BDRM_5_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 112,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 119,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_5_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 119,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 119,RES CW SCHEDULE 30,1_BDRM_5_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 119,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 119,RES DW SCHEDULE 30,1_BDRM_5_4,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 119,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 119|1_BDRM_5_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_5_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 119,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 119,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_5_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 119,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 119,RES REFRIG SCHEDULE,1_BDRM_5_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 119,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 106,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_2,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 106,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 106,RES CW SCHEDULE 17,1_BDRM_6_2,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 106,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 106,RES DW SCHEDULE 17,1_BDRM_6_2,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 106,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 106|1_BDRM_6_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_2,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 106,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 106,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_2,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 106,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 106,RES REFRIG SCHEDULE,1_BDRM_6_2,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 106,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 113,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_3,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 113,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 113,RES CW SCHEDULE 24,1_BDRM_6_3,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 113,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 113,RES DW SCHEDULE 24,1_BDRM_6_3,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 113,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 113|1_BDRM_6_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_3,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 113,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 113,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_3,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 113,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 113,RES REFRIG SCHEDULE,1_BDRM_6_3,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 113,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 120,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_6_4,55.74,1.6,53517.486,960.096,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 120,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 120,RES CW SCHEDULE 31,1_BDRM_6_4,55.74,1.6,4791.523,85.959,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 120,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 120,RES DW SCHEDULE 31,1_BDRM_6_4,55.74,1.6,7156.494,128.386,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 120,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 120|1_BDRM_6_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_6_4,55.74,1.6,265.888,4.770,171.541,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 120,0.000,265.888
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 120,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_6_4,55.74,1.6,141.405,2.537,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 120,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 120,RES REFRIG SCHEDULE,1_BDRM_6_4,55.74,1.6,52.191,0.936,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 120,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 107,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_2,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 107,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 107,RES CW SCHEDULE 18,1_BDRM_7_2,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 107,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 107,RES DW SCHEDULE 18,1_BDRM_7_2,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 107,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 107|1_BDRM_7_2,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_2,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 107,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 107,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_2,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 107,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 107,RES REFRIG SCHEDULE,1_BDRM_7_2,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 107,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 114,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_3,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 114,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 114,RES CW SCHEDULE 25,1_BDRM_7_3,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 114,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 114,RES DW SCHEDULE 25,1_BDRM_7_3,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 114,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 114|1_BDRM_7_3,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_3,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 114,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 114,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_3,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 114,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 114,RES REFRIG SCHEDULE,1_BDRM_7_3,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 114,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 121,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,1_BDRM_7_4,69.68,1.6,53517.486,768.077,34527.410,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 121,0.000,4811.036
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 121,RES CW SCHEDULE 32,1_BDRM_7_4,69.68,1.6,4791.523,68.767,3091.305,0.000,0.480,0.200,0.320,res cw|Building Unit 121,0.000,430.741
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 121,RES DW SCHEDULE 32,1_BDRM_7_4,69.68,1.6,7156.494,102.709,4617.093,0.150,0.360,0.250,0.240,res dw|Building Unit 121,0.000,816.914
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 121|1_BDRM_7_4,RES MISC PLUG LOADS SCHEDULE,1_BDRM_7_4,69.68,1.6,273.520,3.926,176.465,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 121,0.000,273.520
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 121,RES RANGE ELECTRIC|FALSE SCHEDULE,1_BDRM_7_4,69.68,1.6,141.405,2.029,91.229,0.300,0.240,0.300,0.160,res range electric|Building Unit 121,0.000,141.405
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 121,RES REFRIG SCHEDULE,1_BDRM_7_4,69.68,1.6,52.191,0.749,33.672,0.000,0.000,0.000,1.000,res refrig|Building Unit 121,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 201,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_2,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 201,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 201,RES CW SCHEDULE 33,2_BDRM_1_2,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 201,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 201,RES DW SCHEDULE 33,2_BDRM_1_2,102.19,2.5,6820.396,66.740,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 201,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 201|2_BDRM_1_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_2,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 201,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 201,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_2,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 201,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 201,RES REFRIG SCHEDULE,2_BDRM_1_2,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 201,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 204,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_3,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 204,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 204,RES CW SCHEDULE 36,2_BDRM_1_3,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 204,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 204,RES DW SCHEDULE 36,2_BDRM_1_3,102.19,2.5,6820.396,66.740,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 204,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 204|2_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_3,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 204,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 204,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_3,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 204,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 204,RES REFRIG SCHEDULE,2_BDRM_1_3,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 204,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 207,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_1_4,102.19,2.5,66896.858,654.611,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 207,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 207,RES CW SCHEDULE 39,2_BDRM_1_4,102.19,2.5,5265.686,51.527,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 207,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 207,RES DW SCHEDULE 39,2_BDRM_1_4,102.19,2.5,6820.396,66.740,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 207,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 207|2_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_1_4,102.19,2.5,324.249,3.173,131.275,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 207,0.000,324.249
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 207,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_1_4,102.19,2.5,176.885,1.731,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 207,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 207,RES REFRIG SCHEDULE,2_BDRM_1_4,102.19,2.5,52.191,0.511,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 207,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 202,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_2,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 202,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 202,RES CW SCHEDULE 34,2_BDRM_2_2,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 202,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 202,RES DW SCHEDULE 34,2_BDRM_2_2,111.48,2.5,6820.396,61.178,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 202,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 202|2_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_2,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 202,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 202,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_2,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 202,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 202,RES REFRIG SCHEDULE,2_BDRM_2_2,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 202,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 205,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_3,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 205,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 205,RES CW SCHEDULE 37,2_BDRM_2_3,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 205,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 205,RES DW SCHEDULE 37,2_BDRM_2_3,111.48,2.5,6820.396,61.178,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 205,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 205|2_BDRM_2_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_3,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 205,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 205,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_3,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 205,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 205,RES REFRIG SCHEDULE,2_BDRM_2_3,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 205,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 208,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_2_4,111.48,2.5,66896.858,600.060,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 208,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 208,RES CW SCHEDULE 40,2_BDRM_2_4,111.48,2.5,5265.686,47.233,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 208,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 208,RES DW SCHEDULE 40,2_BDRM_2_4,111.48,2.5,6820.396,61.178,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 208,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 208|2_BDRM_2_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_2_4,111.48,2.5,329.337,2.954,133.335,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 208,0.000,329.337
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 208,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_2_4,111.48,2.5,176.885,1.587,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 208,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 208,RES REFRIG SCHEDULE,2_BDRM_2_4,111.48,2.5,52.191,0.468,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 208,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 203,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_2,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 203,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 203,RES CW SCHEDULE 35,2_BDRM_3_2,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 203,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 203,RES DW SCHEDULE 35,2_BDRM_3_2,106.84,2.5,6820.396,63.838,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 203,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 203|2_BDRM_3_2,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_2,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 203,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 203,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_2,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 203,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 203,RES REFRIG SCHEDULE,2_BDRM_3_2,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 203,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 206,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_3,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 206,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 206,RES CW SCHEDULE 38,2_BDRM_3_3,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 206,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 206,RES DW SCHEDULE 38,2_BDRM_3_3,106.84,2.5,6820.396,63.838,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 206,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 206|2_BDRM_3_3,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_3,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 206,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 206,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_3,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 206,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 206,RES REFRIG SCHEDULE,2_BDRM_3_3,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 206,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 209,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,2_BDRM_3_4,106.84,2.5,66896.858,626.149,27083.748,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 209,0.000,6013.796
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 209,RES CW SCHEDULE 41,2_BDRM_3_4,106.84,2.5,5265.686,49.286,2131.857,0.000,0.480,0.200,0.320,res cw|Building Unit 209,0.000,297.021
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 209,RES DW SCHEDULE 41,2_BDRM_3_4,106.84,2.5,6820.396,63.838,2761.294,0.150,0.360,0.250,0.240,res dw|Building Unit 209,0.000,860.726
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 209|2_BDRM_3_4,RES MISC PLUG LOADS SCHEDULE,2_BDRM_3_4,106.84,2.5,326.793,3.059,132.305,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 209,0.000,326.793
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 209,RES RANGE ELECTRIC|FALSE SCHEDULE,2_BDRM_3_4,106.84,2.5,176.885,1.656,71.613,0.300,0.240,0.300,0.160,res range electric|Building Unit 209,0.000,176.885
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 209,RES REFRIG SCHEDULE,2_BDRM_3_4,106.84,2.5,52.191,0.489,21.130,0.000,0.000,0.000,1.000,res refrig|Building Unit 209,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 302,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_1_3,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 302,0.000,7216.555
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 302,RES CW SCHEDULE 43,3_BDRM_1_3,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 302,0.000,550.213
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 302,RES DW SCHEDULE 43,3_BDRM_1_3,139.35,3.4,7242.037,51.968,2136.294,0.150,0.360,0.250,0.240,res dw|Building Unit 302,0.000,753.304
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 302|3_BDRM_1_3,RES MISC PLUG LOADS SCHEDULE,3_BDRM_1_3,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 302,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 302,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_1_3,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 302,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 302,RES REFRIG SCHEDULE,3_BDRM_1_3,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 302,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 303,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_1_4,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 303,0.000,7216.555
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 303,RES CW SCHEDULE 44,3_BDRM_1_4,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 303,0.000,550.213
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 303,RES DW SCHEDULE 44,3_BDRM_1_4,139.35,3.4,7242.037,51.968,2136.294,0.150,0.360,0.250,0.240,res dw|Building Unit 303,0.000,753.304
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 303|3_BDRM_1_4,RES MISC PLUG LOADS SCHEDULE,3_BDRM_1_4,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 303,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 303,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_1_4,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 303,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 303,RES REFRIG SCHEDULE,3_BDRM_1_4,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 303,0.000,52.191
 ElectricEquipment Internal Gains Nominal, RES CD ELECTRIC|BUILDING UNIT 301,RES CD ELECTRIC|BUILDING UNIT 001 SCHEDULE,3_BDRM_2_2,139.35,3.4,80276.229,576.057,23680.304,5.000E-002,9.000E-002,0.800,6.000E-002,res cd electric|Building Unit 301,0.000,7216.555
 ElectricEquipment Internal Gains Nominal, RES CW|BUILDING UNIT 301,RES CW SCHEDULE 42,3_BDRM_2_2,139.35,3.4,5597.007,40.164,1651.035,0.000,0.480,0.200,0.320,res cw|Building Unit 301,0.000,550.213
 ElectricEquipment Internal Gains Nominal, RES DW|BUILDING UNIT 301,RES DW SCHEDULE 42,3_BDRM_2_2,139.35,3.4,7242.037,51.968,2136.294,0.150,0.360,0.250,0.240,res dw|Building Unit 301,0.000,753.304
 ElectricEquipment Internal Gains Nominal, RES MISC PLUG LOADS|BUILDING UNIT 301|3_BDRM_2_2,RES MISC PLUG LOADS SCHEDULE,3_BDRM_2_2,139.35,3.4,377.521,2.709,111.363,2.100E-002,0.558,4.900E-002,0.372,res misc plug loads|Building Unit 301,0.000,377.521
 ElectricEquipment Internal Gains Nominal, RES RANGE ELECTRIC|BUILDING UNIT 301,RES RANGE ELECTRIC|FALSE SCHEDULE,3_BDRM_2_2,139.35,3.4,212.365,1.524,62.645,0.300,0.240,0.300,0.160,res range electric|Building Unit 301,0.000,212.365
 ElectricEquipment Internal Gains Nominal, RES REFRIG|BUILDING UNIT 301,RES REFRIG SCHEDULE,3_BDRM_2_2,139.35,3.4,52.191,0.375,15.396,0.000,0.000,0.000,1.000,res refrig|Building Unit 301,0.000,52.191
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR FANS,ELEVATOR SCHEDULE 3,ELEVATOR_1_4,9.29,0.0,30.958,3.332,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,30.958
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,ELEVATOR_1_4,9.29,0.0,20370.000,2192.609,N/A,0.000,0.000,1.000,0.000,Elevators,0.000,20370.000
 ElectricEquipment Internal Gains Nominal, ELEVATOR_1_4 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,ELEVATOR_1_4,9.29,0.0,32.349,3.482,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,32.349
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR FANS,ELEVATOR SCHEDULE 3,ELEVATOR_2_4,9.29,0.0,30.958,3.332,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,30.958
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,ELEVATOR_2_4,9.29,0.0,20370.000,2192.609,N/A,0.000,0.000,1.000,0.000,Elevators,0.000,20370.000
 ElectricEquipment Internal Gains Nominal, ELEVATOR_2_4 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,ELEVATOR_2_4,9.29,0.0,32.349,3.482,N/A,0.000,0.500,0.000,0.500,Elevators,0.000,32.349
 ElectricEquipment Internal Gains Nominal, COFFEE_SHOP COFFEE ELEC EQUIP,RESTAURANTFASTFOOD BLDG_EQUIP_SCH,COFFEE_SHOP,139.35,105.0,750.000,5.382,7.143,0.000,0.500,0.000,0.500,General,0.000,217.500
 ElectricEquipment Internal Gains Nominal, COMMUNITY_RM COMMUNITY ELEC EQUIP,HOTELSMALL MEETINGROOM_EQP_SCH,COMMUNITY_RM,139.35,75.0,861.000,6.178,11.480,0.000,0.500,0.000,0.500,General,0.000,464.940
 ElectricEquipment Internal Gains Nominal, GYM 1 GYM 2 ELEC EQUIP,HOTELSMALL EXERCISECENTER_EQP_SCH,GYM 1,97.55,20.9,1816.500,18.622,86.760,0.000,0.500,0.000,0.500,General,0.000,1816.500
 ElectricEquipment Internal Gains Nominal, LOBBY_ENTRY LOBBY ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LOBBY_ENTRY,55.74,9.0,180.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,180.000
 ElectricEquipment Internal Gains Nominal, OFFICE 1 OFFICE 2 ELEC EQUIP,APARTMENTMIDRISE EQP_OFF_SCH_2010_2013,OFFICE 1,69.68,1.6,464.747,6.670,293.679,0.000,0.500,0.000,0.500,General,101.605,430.240
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_1 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LT_RETAIL_1,125.42,20.3,405.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,405.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_2 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LT_RETAIL_2,102.19,16.5,330.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,330.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_3 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LT_RETAIL_3,97.55,15.8,315.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,315.000
 ElectricEquipment Internal Gains Nominal, LT_RETAIL_4 RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,LT_RETAIL_4,102.19,16.5,330.000,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,330.000
! <OtherEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 001,RES BATH SCHEDULE,0_BDRM_1_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,1522.271
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 001,RES HOT WATER DISTRIBUTION|BUILDING UNIT 001 SCHEDULE,0_BDRM_1_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 001,RES SHOWER SCHEDULE,0_BDRM_1_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,2239.960
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 001,RES SINK SCHEDULE,0_BDRM_1_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,189.627
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 001 LAT,ALWAYS ON DISCRETE,0_BDRM_1_2,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 001 SENS,ALWAYS ON DISCRETE,0_BDRM_1_2,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 005,RES BATH SCHEDULE 4,0_BDRM_1_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,1297.628
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 005,RES HOT WATER DISTRIBUTION|BUILDING UNIT 005 SCHEDULE,0_BDRM_1_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 005,RES SHOWER SCHEDULE 4,0_BDRM_1_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,3729.165
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 005,RES SINK SCHEDULE 4,0_BDRM_1_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,272.743
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 005 LAT,ALWAYS ON DISCRETE,0_BDRM_1_3,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 005 SENS,ALWAYS ON DISCRETE,0_BDRM_1_3,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 009,RES BATH SCHEDULE 8,0_BDRM_1_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,844.567
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 009,RES HOT WATER DISTRIBUTION|BUILDING UNIT 009 SCHEDULE,0_BDRM_1_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 009,RES SHOWER SCHEDULE 8,0_BDRM_1_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1859.608
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 009,RES SINK SCHEDULE 8,0_BDRM_1_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,231.123
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 009 LAT,ALWAYS ON DISCRETE,0_BDRM_1_4,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 009 SENS,ALWAYS ON DISCRETE,0_BDRM_1_4,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 002,RES BATH SCHEDULE 1,0_BDRM_2_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,1619.892
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 002,RES HOT WATER DISTRIBUTION|BUILDING UNIT 002 SCHEDULE,0_BDRM_2_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 002,RES SHOWER SCHEDULE 1,0_BDRM_2_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1901.937
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 002,RES SINK SCHEDULE 1,0_BDRM_2_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,183.552
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 002 LAT,ALWAYS ON DISCRETE,0_BDRM_2_2,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 002 SENS,ALWAYS ON DISCRETE,0_BDRM_2_2,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 006,RES BATH SCHEDULE 5,0_BDRM_2_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,1782.981
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 006,RES HOT WATER DISTRIBUTION|BUILDING UNIT 006 SCHEDULE,0_BDRM_2_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 006,RES SHOWER SCHEDULE 5,0_BDRM_2_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,4380.948
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 006,RES SINK SCHEDULE 5,0_BDRM_2_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,192.898
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 006 LAT,ALWAYS ON DISCRETE,0_BDRM_2_3,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 006 SENS,ALWAYS ON DISCRETE,0_BDRM_2_3,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 010,RES BATH SCHEDULE 9,0_BDRM_2_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,575.937
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 010,RES HOT WATER DISTRIBUTION|BUILDING UNIT 010 SCHEDULE,0_BDRM_2_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 010,RES SHOWER SCHEDULE 9,0_BDRM_2_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,2204.089
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 010,RES SINK SCHEDULE 9,0_BDRM_2_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,245.764
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 010 LAT,ALWAYS ON DISCRETE,0_BDRM_2_4,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 010 SENS,ALWAYS ON DISCRETE,0_BDRM_2_4,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 003,RES BATH SCHEDULE 2,0_BDRM_3_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,1489.654
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 003,RES HOT WATER DISTRIBUTION|BUILDING UNIT 003 SCHEDULE,0_BDRM_3_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 003,RES SHOWER SCHEDULE 2,0_BDRM_3_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1861.526
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 003,RES SINK SCHEDULE 2,0_BDRM_3_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,173.583
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 003 LAT,ALWAYS ON DISCRETE,0_BDRM_3_2,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 003 SENS,ALWAYS ON DISCRETE,0_BDRM_3_2,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 007,RES BATH SCHEDULE 6,0_BDRM_3_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,2284.873
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 007,RES HOT WATER DISTRIBUTION|BUILDING UNIT 007 SCHEDULE,0_BDRM_3_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 007,RES SHOWER SCHEDULE 6,0_BDRM_3_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,2545.866
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 007,RES SINK SCHEDULE 6,0_BDRM_3_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,290.157
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 007 LAT,ALWAYS ON DISCRETE,0_BDRM_3_3,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 007 SENS,ALWAYS ON DISCRETE,0_BDRM_3_3,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 011,RES BATH SCHEDULE 10,0_BDRM_3_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,241.278
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 011,RES HOT WATER DISTRIBUTION|BUILDING UNIT 011 SCHEDULE,0_BDRM_3_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 011,RES SHOWER SCHEDULE 10,0_BDRM_3_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,3259.966
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 011,RES SINK SCHEDULE 10,0_BDRM_3_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,199.253
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 011 LAT,ALWAYS ON DISCRETE,0_BDRM_3_4,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 011 SENS,ALWAYS ON DISCRETE,0_BDRM_3_4,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 004,RES BATH SCHEDULE 3,0_BDRM_4_2,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 004,RES HOT WATER DISTRIBUTION|BUILDING UNIT 004 SCHEDULE,0_BDRM_4_2,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 004,RES SHOWER SCHEDULE 3,0_BDRM_4_2,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,2120.826
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 004,RES SINK SCHEDULE 3,0_BDRM_4_2,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,303.647
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 004 LAT,ALWAYS ON DISCRETE,0_BDRM_4_2,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 004 SENS,ALWAYS ON DISCRETE,0_BDRM_4_2,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 008,RES BATH SCHEDULE 7,0_BDRM_4_3,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,776.862
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 008,RES HOT WATER DISTRIBUTION|BUILDING UNIT 008 SCHEDULE,0_BDRM_4_3,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 008,RES SHOWER SCHEDULE 7,0_BDRM_4_3,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,2487.391
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 008,RES SINK SCHEDULE 7,0_BDRM_4_3,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,251.060
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 008 LAT,ALWAYS ON DISCRETE,0_BDRM_4_3,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 008 SENS,ALWAYS ON DISCRETE,0_BDRM_4_3,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 012,RES BATH SCHEDULE 11,0_BDRM_4_4,41.81,0.6,5191.116,124.170,8239.866,0.000,0.000,0.000,1.000,0.000,1050.524
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 012,RES HOT WATER DISTRIBUTION|BUILDING UNIT 012 SCHEDULE,0_BDRM_4_4,41.81,0.6,47.762,1.142,75.813,0.000,0.000,0.000,1.000,0.000,47.762
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 012,RES SHOWER SCHEDULE 11,0_BDRM_4_4,41.81,0.6,6304.879,150.811,10007.745,0.487,0.000,0.000,0.513,0.000,1752.170
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 012,RES SINK SCHEDULE 11,0_BDRM_4_4,41.81,0.6,1558.419,37.277,2473.681,0.311,0.000,0.000,0.689,0.000,361.653
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 012 LAT,ALWAYS ON DISCRETE,0_BDRM_4_4,41.81,0.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 012 SENS,ALWAYS ON DISCRETE,0_BDRM_4_4,41.81,0.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 101,RES BATH SCHEDULE 12,1_BDRM_1_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,2310.280
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 101,RES HOT WATER DISTRIBUTION|BUILDING UNIT 101 SCHEDULE,1_BDRM_1_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 101,RES SHOWER SCHEDULE 12,1_BDRM_1_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,2504.199
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 101,RES SINK SCHEDULE 12,1_BDRM_1_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,328.018
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 101 LAT,ALWAYS ON DISCRETE,1_BDRM_1_2,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 101 SENS,ALWAYS ON DISCRETE,1_BDRM_1_2,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 108,RES BATH SCHEDULE 19,1_BDRM_1_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,1195.236
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 108,RES HOT WATER DISTRIBUTION|BUILDING UNIT 108 SCHEDULE,1_BDRM_1_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 108,RES SHOWER SCHEDULE 19,1_BDRM_1_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,6029.080
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 108,RES SINK SCHEDULE 19,1_BDRM_1_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,281.497
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 108 LAT,ALWAYS ON DISCRETE,1_BDRM_1_3,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 108 SENS,ALWAYS ON DISCRETE,1_BDRM_1_3,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 115,RES BATH SCHEDULE 26,1_BDRM_1_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,727.892
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 115,RES HOT WATER DISTRIBUTION|BUILDING UNIT 115 SCHEDULE,1_BDRM_1_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 115,RES SHOWER SCHEDULE 26,1_BDRM_1_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,3085.896
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 115,RES SINK SCHEDULE 26,1_BDRM_1_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,320.625
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 115 LAT,ALWAYS ON DISCRETE,1_BDRM_1_4,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 115 SENS,ALWAYS ON DISCRETE,1_BDRM_1_4,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 102,RES BATH SCHEDULE 13,1_BDRM_2_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 102,RES HOT WATER DISTRIBUTION|BUILDING UNIT 102 SCHEDULE,1_BDRM_2_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 102,RES SHOWER SCHEDULE 13,1_BDRM_2_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,3120.701
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 102,RES SINK SCHEDULE 13,1_BDRM_2_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,479.171
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 102 LAT,ALWAYS ON DISCRETE,1_BDRM_2_2,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 102 SENS,ALWAYS ON DISCRETE,1_BDRM_2_2,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 109,RES BATH SCHEDULE 20,1_BDRM_2_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,2032.437
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 109,RES HOT WATER DISTRIBUTION|BUILDING UNIT 109 SCHEDULE,1_BDRM_2_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 109,RES SHOWER SCHEDULE 20,1_BDRM_2_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,2987.647
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 109,RES SINK SCHEDULE 20,1_BDRM_2_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,252.836
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 109 LAT,ALWAYS ON DISCRETE,1_BDRM_2_3,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 109 SENS,ALWAYS ON DISCRETE,1_BDRM_2_3,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 116,RES BATH SCHEDULE 27,1_BDRM_2_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,2244.646
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 116,RES HOT WATER DISTRIBUTION|BUILDING UNIT 116 SCHEDULE,1_BDRM_2_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 116,RES SHOWER SCHEDULE 27,1_BDRM_2_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,4353.712
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 116,RES SINK SCHEDULE 27,1_BDRM_2_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,293.667
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 116 LAT,ALWAYS ON DISCRETE,1_BDRM_2_4,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 116 SENS,ALWAYS ON DISCRETE,1_BDRM_2_4,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 103,RES BATH SCHEDULE 14,1_BDRM_3_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,1698.042
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 103,RES HOT WATER DISTRIBUTION|BUILDING UNIT 103 SCHEDULE,1_BDRM_3_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 103,RES SHOWER SCHEDULE 14,1_BDRM_3_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,1314.263
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 103,RES SINK SCHEDULE 14,1_BDRM_3_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,510.324
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 103 LAT,ALWAYS ON DISCRETE,1_BDRM_3_2,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 103 SENS,ALWAYS ON DISCRETE,1_BDRM_3_2,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 110,RES BATH SCHEDULE 21,1_BDRM_3_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,2032.437
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 110,RES HOT WATER DISTRIBUTION|BUILDING UNIT 110 SCHEDULE,1_BDRM_3_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 110,RES SHOWER SCHEDULE 21,1_BDRM_3_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,2987.647
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 110,RES SINK SCHEDULE 21,1_BDRM_3_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,252.836
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 110 LAT,ALWAYS ON DISCRETE,1_BDRM_3_3,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 110 SENS,ALWAYS ON DISCRETE,1_BDRM_3_3,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 117,RES BATH SCHEDULE 28,1_BDRM_3_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 117,RES HOT WATER DISTRIBUTION|BUILDING UNIT 117 SCHEDULE,1_BDRM_3_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 117,RES SHOWER SCHEDULE 28,1_BDRM_3_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,4113.912
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 117,RES SINK SCHEDULE 28,1_BDRM_3_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,234.560
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 117 LAT,ALWAYS ON DISCRETE,1_BDRM_3_4,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 117 SENS,ALWAYS ON DISCRETE,1_BDRM_3_4,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 104,RES BATH SCHEDULE 15,1_BDRM_4_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,2542.834
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 104,RES HOT WATER DISTRIBUTION|BUILDING UNIT 104 SCHEDULE,1_BDRM_4_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 104,RES SHOWER SCHEDULE 15,1_BDRM_4_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,3469.931
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 104,RES SINK SCHEDULE 15,1_BDRM_4_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,174.664
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 104 LAT,ALWAYS ON DISCRETE,1_BDRM_4_2,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 104 SENS,ALWAYS ON DISCRETE,1_BDRM_4_2,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 111,RES BATH SCHEDULE 22,1_BDRM_4_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,1231.195
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 111,RES HOT WATER DISTRIBUTION|BUILDING UNIT 111 SCHEDULE,1_BDRM_4_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 111,RES SHOWER SCHEDULE 22,1_BDRM_4_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,2913.145
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 111,RES SINK SCHEDULE 22,1_BDRM_4_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,306.295
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 111 LAT,ALWAYS ON DISCRETE,1_BDRM_4_3,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 111 SENS,ALWAYS ON DISCRETE,1_BDRM_4_3,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 118,RES BATH SCHEDULE 29,1_BDRM_4_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 118,RES HOT WATER DISTRIBUTION|BUILDING UNIT 118 SCHEDULE,1_BDRM_4_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 118,RES SHOWER SCHEDULE 29,1_BDRM_4_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,3093.463
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 118,RES SINK SCHEDULE 29,1_BDRM_4_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,220.603
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 118 LAT,ALWAYS ON DISCRETE,1_BDRM_4_4,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 118 SENS,ALWAYS ON DISCRETE,1_BDRM_4_4,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 105,RES BATH SCHEDULE 16,1_BDRM_5_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,1004.492
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 105,RES HOT WATER DISTRIBUTION|BUILDING UNIT 105 SCHEDULE,1_BDRM_5_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 105,RES SHOWER SCHEDULE 16,1_BDRM_5_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,3475.285
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 105,RES SINK SCHEDULE 16,1_BDRM_5_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,762.496
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 105 LAT,ALWAYS ON DISCRETE,1_BDRM_5_2,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 105 SENS,ALWAYS ON DISCRETE,1_BDRM_5_2,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 112,RES BATH SCHEDULE 23,1_BDRM_5_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 112,RES HOT WATER DISTRIBUTION|BUILDING UNIT 112 SCHEDULE,1_BDRM_5_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 112,RES SHOWER SCHEDULE 23,1_BDRM_5_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,3226.870
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 112,RES SINK SCHEDULE 23,1_BDRM_5_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,432.525
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 112 LAT,ALWAYS ON DISCRETE,1_BDRM_5_3,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 112 SENS,ALWAYS ON DISCRETE,1_BDRM_5_3,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 119,RES BATH SCHEDULE 30,1_BDRM_5_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,1852.082
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 119,RES HOT WATER DISTRIBUTION|BUILDING UNIT 119 SCHEDULE,1_BDRM_5_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 119,RES SHOWER SCHEDULE 30,1_BDRM_5_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,2990.557
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 119,RES SINK SCHEDULE 30,1_BDRM_5_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,218.360
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 119 LAT,ALWAYS ON DISCRETE,1_BDRM_5_4,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 119 SENS,ALWAYS ON DISCRETE,1_BDRM_5_4,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 106,RES BATH SCHEDULE 17,1_BDRM_6_2,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,1636.577
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 106,RES HOT WATER DISTRIBUTION|BUILDING UNIT 106 SCHEDULE,1_BDRM_6_2,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 106,RES SHOWER SCHEDULE 17,1_BDRM_6_2,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,3247.823
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 106,RES SINK SCHEDULE 17,1_BDRM_6_2,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,313.937
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 106 LAT,ALWAYS ON DISCRETE,1_BDRM_6_2,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 106 SENS,ALWAYS ON DISCRETE,1_BDRM_6_2,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 113,RES BATH SCHEDULE 24,1_BDRM_6_3,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 113,RES HOT WATER DISTRIBUTION|BUILDING UNIT 113 SCHEDULE,1_BDRM_6_3,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 113,RES SHOWER SCHEDULE 24,1_BDRM_6_3,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,4437.760
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 113,RES SINK SCHEDULE 24,1_BDRM_6_3,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,263.968
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 113 LAT,ALWAYS ON DISCRETE,1_BDRM_6_3,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 113 SENS,ALWAYS ON DISCRETE,1_BDRM_6_3,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 120,RES BATH SCHEDULE 31,1_BDRM_6_4,55.74,1.6,6930.841,124.338,4471.510,0.000,0.000,0.000,1.000,0.000,2032.437
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 120,RES HOT WATER DISTRIBUTION|BUILDING UNIT 120 SCHEDULE,1_BDRM_6_4,55.74,1.6,64.865,1.164,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 120,RES SHOWER SCHEDULE 31,1_BDRM_6_4,55.74,1.6,8409.416,150.864,5425.430,0.487,0.000,0.000,0.513,0.000,2987.647
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 120,RES SINK SCHEDULE 31,1_BDRM_6_4,55.74,1.6,2077.892,37.277,1340.576,0.312,0.000,0.000,0.688,0.000,252.836
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 120 LAT,ALWAYS ON DISCRETE,1_BDRM_6_4,55.74,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 120 SENS,ALWAYS ON DISCRETE,1_BDRM_6_4,55.74,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 107,RES BATH SCHEDULE 18,1_BDRM_7_2,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,890.828
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 107,RES HOT WATER DISTRIBUTION|BUILDING UNIT 107 SCHEDULE,1_BDRM_7_2,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 107,RES SHOWER SCHEDULE 18,1_BDRM_7_2,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,1898.639
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 107,RES SINK SCHEDULE 18,1_BDRM_7_2,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,241.871
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 107 LAT,ALWAYS ON DISCRETE,1_BDRM_7_2,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 107 SENS,ALWAYS ON DISCRETE,1_BDRM_7_2,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 114,RES BATH SCHEDULE 25,1_BDRM_7_3,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,819.346
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 114,RES HOT WATER DISTRIBUTION|BUILDING UNIT 114 SCHEDULE,1_BDRM_7_3,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 114,RES SHOWER SCHEDULE 25,1_BDRM_7_3,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,2440.406
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 114,RES SINK SCHEDULE 25,1_BDRM_7_3,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,475.392
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 114 LAT,ALWAYS ON DISCRETE,1_BDRM_7_3,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 114 SENS,ALWAYS ON DISCRETE,1_BDRM_7_3,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 121,RES BATH SCHEDULE 32,1_BDRM_7_4,69.68,1.6,6930.841,99.471,4471.510,0.000,0.000,0.000,1.000,0.000,2032.437
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 121,RES HOT WATER DISTRIBUTION|BUILDING UNIT 121 SCHEDULE,1_BDRM_7_4,69.68,1.6,64.865,0.931,41.848,0.000,0.000,0.000,1.000,0.000,64.865
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 121,RES SHOWER SCHEDULE 32,1_BDRM_7_4,69.68,1.6,8409.416,120.691,5425.430,0.487,0.000,0.000,0.513,0.000,2987.647
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 121,RES SINK SCHEDULE 32,1_BDRM_7_4,69.68,1.6,2077.892,29.822,1340.576,0.312,0.000,0.000,0.688,0.000,252.836
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 121 LAT,ALWAYS ON DISCRETE,1_BDRM_7_4,69.68,1.6,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 121 SENS,ALWAYS ON DISCRETE,1_BDRM_7_4,69.68,1.6,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 201,RES BATH SCHEDULE 33,2_BDRM_1_2,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,1722.206
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 201,RES HOT WATER DISTRIBUTION|BUILDING UNIT 201 SCHEDULE,2_BDRM_1_2,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 201,RES SHOWER SCHEDULE 33,2_BDRM_1_2,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,2341.654
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 201,RES SINK SCHEDULE 33,2_BDRM_1_2,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,290.242
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 201 LAT,ALWAYS ON DISCRETE,2_BDRM_1_2,102.19,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 201 SENS,ALWAYS ON DISCRETE,2_BDRM_1_2,102.19,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 204,RES BATH SCHEDULE 36,2_BDRM_1_3,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,2945.631
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 204,RES HOT WATER DISTRIBUTION|BUILDING UNIT 204 SCHEDULE,2_BDRM_1_3,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 204,RES SHOWER SCHEDULE 36,2_BDRM_1_3,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,2990.128
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 204,RES SINK SCHEDULE 36,2_BDRM_1_3,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,406.332
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 204 LAT,ALWAYS ON DISCRETE,2_BDRM_1_3,102.19,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 204 SENS,ALWAYS ON DISCRETE,2_BDRM_1_3,102.19,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 207,RES BATH SCHEDULE 39,2_BDRM_1_4,102.19,2.5,6066.038,59.358,2455.886,0.000,0.000,0.000,1.000,0.000,1076.683
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 207,RES HOT WATER DISTRIBUTION|BUILDING UNIT 207 SCHEDULE,2_BDRM_1_4,102.19,2.5,81.965,0.802,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 207,RES SHOWER SCHEDULE 39,2_BDRM_1_4,102.19,2.5,8502.342,83.199,3442.244,0.487,0.000,0.000,0.513,0.000,2569.108
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 207,RES SINK SCHEDULE 39,2_BDRM_1_4,102.19,2.5,2075.122,20.306,840.130,0.312,0.000,0.000,0.688,0.000,317.445
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 207 LAT,ALWAYS ON DISCRETE,2_BDRM_1_4,102.19,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 207 SENS,ALWAYS ON DISCRETE,2_BDRM_1_4,102.19,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 202,RES BATH SCHEDULE 34,2_BDRM_2_2,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,588.542
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 202,RES HOT WATER DISTRIBUTION|BUILDING UNIT 202 SCHEDULE,2_BDRM_2_2,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 202,RES SHOWER SCHEDULE 34,2_BDRM_2_2,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,2532.049
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 202,RES SINK SCHEDULE 34,2_BDRM_2_2,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,270.569
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 202 LAT,ALWAYS ON DISCRETE,2_BDRM_2_2,111.48,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 202 SENS,ALWAYS ON DISCRETE,2_BDRM_2_2,111.48,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 205,RES BATH SCHEDULE 37,2_BDRM_2_3,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,511.432
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 205,RES HOT WATER DISTRIBUTION|BUILDING UNIT 205 SCHEDULE,2_BDRM_2_3,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 205,RES SHOWER SCHEDULE 37,2_BDRM_2_3,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 205,RES SINK SCHEDULE 37,2_BDRM_2_3,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,413.402
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 205 LAT,ALWAYS ON DISCRETE,2_BDRM_2_3,111.48,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 205 SENS,ALWAYS ON DISCRETE,2_BDRM_2_3,111.48,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 208,RES BATH SCHEDULE 40,2_BDRM_2_4,111.48,2.5,6066.038,54.412,2455.886,0.000,0.000,0.000,1.000,0.000,2396.981
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 208,RES HOT WATER DISTRIBUTION|BUILDING UNIT 208 SCHEDULE,2_BDRM_2_4,111.48,2.5,81.965,0.735,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 208,RES SHOWER SCHEDULE 40,2_BDRM_2_4,111.48,2.5,8502.342,76.265,3442.244,0.487,0.000,0.000,0.513,0.000,3746.013
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 208,RES SINK SCHEDULE 40,2_BDRM_2_4,111.48,2.5,2075.122,18.614,840.130,0.312,0.000,0.000,0.688,0.000,261.917
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 208 LAT,ALWAYS ON DISCRETE,2_BDRM_2_4,111.48,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 208 SENS,ALWAYS ON DISCRETE,2_BDRM_2_4,111.48,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 203,RES BATH SCHEDULE 35,2_BDRM_3_2,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,2033.507
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 203,RES HOT WATER DISTRIBUTION|BUILDING UNIT 203 SCHEDULE,2_BDRM_3_2,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 203,RES SHOWER SCHEDULE 35,2_BDRM_3_2,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,3833.373
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 203,RES SINK SCHEDULE 35,2_BDRM_3_2,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,359.288
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 203 LAT,ALWAYS ON DISCRETE,2_BDRM_3_2,106.84,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 203 SENS,ALWAYS ON DISCRETE,2_BDRM_3_2,106.84,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 206,RES BATH SCHEDULE 38,2_BDRM_3_3,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,954.269
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 206,RES HOT WATER DISTRIBUTION|BUILDING UNIT 206 SCHEDULE,2_BDRM_3_3,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 206,RES SHOWER SCHEDULE 38,2_BDRM_3_3,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,4214.536
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 206,RES SINK SCHEDULE 38,2_BDRM_3_3,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,289.078
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 206 LAT,ALWAYS ON DISCRETE,2_BDRM_3_3,106.84,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 206 SENS,ALWAYS ON DISCRETE,2_BDRM_3_3,106.84,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 209,RES BATH SCHEDULE 41,2_BDRM_3_4,106.84,2.5,6066.038,56.778,2455.886,0.000,0.000,0.000,1.000,0.000,2431.038
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 209,RES HOT WATER DISTRIBUTION|BUILDING UNIT 209 SCHEDULE,2_BDRM_3_4,106.84,2.5,81.965,0.767,33.184,0.000,0.000,0.000,1.000,0.000,81.965
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 209,RES SHOWER SCHEDULE 41,2_BDRM_3_4,106.84,2.5,8502.342,79.581,3442.244,0.487,0.000,0.000,0.513,0.000,3216.125
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 209,RES SINK SCHEDULE 41,2_BDRM_3_4,106.84,2.5,2075.122,19.423,840.130,0.312,0.000,0.000,0.688,0.000,258.382
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 209 LAT,ALWAYS ON DISCRETE,2_BDRM_3_4,106.84,2.5,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 209 SENS,ALWAYS ON DISCRETE,2_BDRM_3_4,106.84,2.5,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 302,RES BATH SCHEDULE 43,3_BDRM_1_3,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,1425.197
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 302,RES HOT WATER DISTRIBUTION|BUILDING UNIT 302 SCHEDULE,3_BDRM_1_3,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 302,RES SHOWER SCHEDULE 43,3_BDRM_1_3,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,2787.025
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 302,RES SINK SCHEDULE 43,3_BDRM_1_3,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,336.784
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 302 LAT,ALWAYS ON DISCRETE,3_BDRM_1_3,139.35,3.4,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 302 SENS,ALWAYS ON DISCRETE,3_BDRM_1_3,139.35,3.4,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 303,RES BATH SCHEDULE 44,3_BDRM_1_4,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,613.734
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 303,RES HOT WATER DISTRIBUTION|BUILDING UNIT 303 SCHEDULE,3_BDRM_1_4,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 303,RES SHOWER SCHEDULE 44,3_BDRM_1_4,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,3389.625
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 303,RES SINK SCHEDULE 44,3_BDRM_1_4,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,213.157
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 303 LAT,ALWAYS ON DISCRETE,3_BDRM_1_4,139.35,3.4,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 303 SENS,ALWAYS ON DISCRETE,3_BDRM_1_4,139.35,3.4,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES BATH|BUILDING UNIT 301,RES BATH SCHEDULE 42,3_BDRM_2_2,139.35,3.4,6337.268,45.476,1869.401,0.000,0.000,0.000,1.000,0.000,1527.180
 OtherEquipment Internal Gains Nominal, RES HOT WATER DISTRIBUTION|BUILDING UNIT 301,RES HOT WATER DISTRIBUTION|BUILDING UNIT 301 SCHEDULE,3_BDRM_2_2,139.35,3.4,99.062,0.711,29.222,0.000,0.000,0.000,1.000,0.000,99.062
 OtherEquipment Internal Gains Nominal, RES SHOWER|BUILDING UNIT 301,RES SHOWER SCHEDULE 42,3_BDRM_2_2,139.35,3.4,7899.457,56.686,2330.223,0.487,0.000,0.000,0.513,0.000,2612.644
 OtherEquipment Internal Gains Nominal, RES SINK|BUILDING UNIT 301,RES SINK SCHEDULE 42,3_BDRM_2_2,139.35,3.4,2132.877,15.305,629.167,0.312,0.000,0.000,0.688,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 301 LAT,ALWAYS ON DISCRETE,3_BDRM_2_2,139.35,3.4,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, RES WH_BUILDING UNIT 301 SENS,ALWAYS ON DISCRETE,3_BDRM_2_2,139.35,3.4,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Zone/Window Adjacency Daylighting Counts>, Zone Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Zones
Zone/Window Adjacency Daylighting Counts, COFFEE_SHOP,2,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_1,1,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_2,3,0
Zone/Window Adjacency Daylighting Counts, LT_RETAIL_4,3,0
! <Zone/Window Adjacency Daylighting Matrix>, Zone Name, Number of Adjacent Zones with Windows,Adjacent Zone Names - 1st 100 (max)
Zone/Window Adjacency Daylighting Matrix, COFFEE_SHOP,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_1,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_2,0
Zone/Window Adjacency Daylighting Matrix, LT_RETAIL_4,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_2,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_3,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_1_4,41.81,0.6,3.969E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_2,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_3,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_2_4,41.81,0.6,3.969E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_2,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_3,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_3_4,41.81,0.6,3.969E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_2 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_2,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_3 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_3,41.81,0.6,3.969E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 0_BDRM_4_4 INFILTRATION,ALWAYS ON DISCRETE,0_BDRM_4_4,41.81,0.6,3.969E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_2,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_3,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_1_4,55.74,1.6,5.292E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_2,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_3,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_2_4,55.74,1.6,5.292E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_2,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_3,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_3_4,55.74,1.6,5.292E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_2,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_3,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_4_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_4_4,69.68,1.6,6.614E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_2,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_3,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_5_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_5_4,69.68,1.6,6.614E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_2,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_3,55.74,1.6,5.292E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_6_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_6_4,55.74,1.6,5.292E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_2 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_2,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_3 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_3,69.68,1.6,6.614E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 1_BDRM_7_4 INFILTRATION,ALWAYS ON DISCRETE,1_BDRM_7_4,69.68,1.6,6.614E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_2,102.19,2.5,1.852E-002,1.812E-004,2.848E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_3,102.19,2.5,1.852E-002,1.812E-004,2.848E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_1_4,102.19,2.5,1.852E-002,1.812E-004,1.108E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_2,111.48,2.5,1.984E-002,1.780E-004,2.848E-004,0.210,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_3,111.48,2.5,1.984E-002,1.780E-004,2.848E-004,0.210,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_2_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_2_4,111.48,2.5,1.984E-002,1.780E-004,1.095E-004,0.210,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_2 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_2,106.84,2.5,1.852E-002,1.733E-004,2.848E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_3 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_3,106.84,2.5,1.852E-002,1.733E-004,2.848E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 2_BDRM_3_4 INFILTRATION,ALWAYS ON DISCRETE,2_BDRM_3_4,106.84,2.5,1.852E-002,1.733E-004,1.078E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_1_3 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_1_3,139.35,3.4,2.117E-002,1.519E-004,2.848E-004,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_1_4 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_1_4,139.35,3.4,2.117E-002,1.519E-004,9.906E-005,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, 3_BDRM_2_2 INFILTRATION,ALWAYS ON DISCRETE,3_BDRM_2_2,139.35,3.4,2.117E-002,1.519E-004,2.848E-004,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, COFFEE_SHOP INFILTRATION,ALWAYS ON DISCRETE,COFFEE_SHOP,139.35,105.0,2.963E-002,2.126E-004,2.848E-004,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, COMMUNITY_RM INFILTRATION,ALWAYS ON DISCRETE,COMMUNITY_RM,139.35,75.0,1.852E-002,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR 1 INFILTRATION,ALWAYS ON DISCRETE,CORRIDOR 1,92.90,0.0,3.704E-003,3.987E-005,2.848E-004,3.364E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GARBAGE 1 INFILTRATION,ALWAYS ON DISCRETE,GARBAGE 1,41.81,0.0,5.556E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GYM 1 INFILTRATION,ALWAYS ON DISCRETE,GYM 1,97.55,20.9,2.408E-002,2.468E-004,2.848E-004,0.208,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_ENTRY INFILTRATION,ALWAYS ON DISCRETE,LOBBY_ENTRY,55.74,9.0,1.111E-002,1.994E-004,2.848E-004,0.168,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_1 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_1,125.42,20.3,1.667E-002,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_2 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_2,102.19,16.5,2.593E-002,2.537E-004,2.848E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_3 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_3,97.55,15.8,1.296E-002,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LT_RETAIL_4 INFILTRATION,ALWAYS ON DISCRETE,LT_RETAIL_4,102.19,16.5,2.593E-002,2.537E-004,2.848E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MAIL_SHIPPING INFILTRATION,ALWAYS ON DISCRETE,MAIL_SHIPPING,41.81,0.0,5.556E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE 1 INFILTRATION,ALWAYS ON DISCRETE,OFFICE 1,69.68,1.6,9.260E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_2 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_2,27.87,0.0,2.646E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_3 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_3,27.87,0.0,2.646E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_1_4 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_1_4,27.87,0.0,2.646E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_2 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_2,27.87,0.0,2.646E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_3 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_3,27.87,0.0,2.646E-003,9.493E-005,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIRWELL_2_4 INFILTRATION,ALWAYS ON DISCRETE,STAIRWELL_2_4,27.87,0.0,2.646E-003,9.493E-005,7.120E-005,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIR_1 INFILTRATION,ALWAYS ON DISCRETE,STAIR_1,27.87,0.0,3.704E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, STAIR_2 INFILTRATION,ALWAYS ON DISCRETE,STAIR_2,27.87,0.0,3.704E-003,1.329E-004,2.848E-004,0.112,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,0_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_2,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_3,Mixing/Well-Stirred
RoomAir Model,0_BDRM_4_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_4_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_5_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_6_4,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_2,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_3,Mixing/Well-Stirred
RoomAir Model,1_BDRM_7_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_2_4,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_2,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_3,Mixing/Well-Stirred
RoomAir Model,2_BDRM_3_4,Mixing/Well-Stirred
RoomAir Model,3_BDRM_1_3,Mixing/Well-Stirred
RoomAir Model,3_BDRM_1_4,Mixing/Well-Stirred
RoomAir Model,3_BDRM_2_2,Mixing/Well-Stirred
RoomAir Model,BATHRM_1,Mixing/Well-Stirred
RoomAir Model,BATHRM_2,Mixing/Well-Stirred
RoomAir Model,COFFEE_SHOP,Mixing/Well-Stirred
RoomAir Model,COMMUNITY_RM,Mixing/Well-Stirred
RoomAir Model,CORRIDOR 1,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_2,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_3,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_4,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_3,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_1_4,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_2,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_3,Mixing/Well-Stirred
RoomAir Model,ELEVATOR_2_4,Mixing/Well-Stirred
RoomAir Model,GARBAGE 1,Mixing/Well-Stirred
RoomAir Model,GYM 1,Mixing/Well-Stirred
RoomAir Model,LOBBY_ENTRY,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_1,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_2,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_3,Mixing/Well-Stirred
RoomAir Model,LT_RETAIL_4,Mixing/Well-Stirred
RoomAir Model,MAIL_SHIPPING,Mixing/Well-Stirred
RoomAir Model,OFFICE 1,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_2,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_3,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_1_4,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_2,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_3,Mixing/Well-Stirred
RoomAir Model,STAIRWELL_2_4,Mixing/Well-Stirred
RoomAir Model,STAIR_1,Mixing/Well-Stirred
RoomAir Model,STAIR_2,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Zone Sizing DOAS Inputs>, Zone Name, DOAS Design Control Strategy, DOAS Design Low Setpoint Temperature {C}, DOAS Design High Setpoint Temperature {C} 
 Zone Sizing DOAS Inputs, 0_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 0_BDRM_4_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_4_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_5_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_6_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 1_BDRM_7_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_2_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 2_BDRM_3_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_1_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_1_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, 3_BDRM_2_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, BATHRM_1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, BATHRM_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, COFFEE_SHOP, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, COMMUNITY_RM, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, GYM 1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_1, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_2, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_3, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, LT_RETAIL_4, NeutralSupplyAir, 16.444, 26.556
 Zone Sizing DOAS Inputs, OFFICE 1, NeutralSupplyAir, 16.444, 26.556
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_2,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_3,   1.2500    
 Heating Sizing Factor Information, Zone 0_BDRM_4_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_4_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_5_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_6_4,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_2,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_3,   1.2500    
 Heating Sizing Factor Information, Zone 1_BDRM_7_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_2_4,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_2,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_3,   1.2500    
 Heating Sizing Factor Information, Zone 2_BDRM_3_4,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_1_3,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_1_4,   1.2500    
 Heating Sizing Factor Information, Zone 3_BDRM_2_2,   1.2500    
 Heating Sizing Factor Information, Zone BATHRM_1,   1.2500    
 Heating Sizing Factor Information, Zone BATHRM_2,   1.2500    
 Heating Sizing Factor Information, Zone COFFEE_SHOP,   1.2500    
 Heating Sizing Factor Information, Zone COMMUNITY_RM,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDOR 1,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDOR_2,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDOR_3,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDOR_4,   1.2500    
 Heating Sizing Factor Information, Zone GARBAGE 1,   1.2500    
 Heating Sizing Factor Information, Zone GYM 1,   1.2500    
 Heating Sizing Factor Information, Zone LOBBY_ENTRY,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_1,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_2,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_3,   1.2500    
 Heating Sizing Factor Information, Zone LT_RETAIL_4,   1.2500    
 Heating Sizing Factor Information, Zone MAIL_SHIPPING,   1.2500    
 Heating Sizing Factor Information, Zone OFFICE 1,   1.2500    
 Heating Sizing Factor Information, Zone STAIRWELL_1_2,   1.2500    
 Heating Sizing Factor Information, Zone STAIRWELL_1_3,   1.2500    
 Heating Sizing Factor Information, Zone STAIRWELL_1_4,   1.2500    
 Heating Sizing Factor Information, Zone STAIRWELL_2_2,   1.2500    
 Heating Sizing Factor Information, Zone STAIRWELL_2_3,   1.2500    
 Heating Sizing Factor Information, Zone STAIRWELL_2_4,   1.2500    
 Heating Sizing Factor Information, Zone STAIR_1,   1.2500    
 Heating Sizing Factor Information, Zone STAIR_2,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_2,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_3,   1.1500    
 Cooling Sizing Factor Information, Zone 0_BDRM_4_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_4_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_5_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_6_4,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_2,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_3,   1.1500    
 Cooling Sizing Factor Information, Zone 1_BDRM_7_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_2,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_3,   1.1500    
 Cooling Sizing Factor Information, Zone 2_BDRM_3_4,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone 3_BDRM_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone BATHRM_1,   1.1500    
 Cooling Sizing Factor Information, Zone BATHRM_2,   1.1500    
 Cooling Sizing Factor Information, Zone COFFEE_SHOP,   1.1500    
 Cooling Sizing Factor Information, Zone COMMUNITY_RM,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDOR 1,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDOR_2,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDOR_3,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDOR_4,   1.1500    
 Cooling Sizing Factor Information, Zone GARBAGE 1,   1.1500    
 Cooling Sizing Factor Information, Zone GYM 1,   1.1500    
 Cooling Sizing Factor Information, Zone LOBBY_ENTRY,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_1,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_2,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_3,   1.1500    
 Cooling Sizing Factor Information, Zone LT_RETAIL_4,   1.1500    
 Cooling Sizing Factor Information, Zone MAIL_SHIPPING,   1.1500    
 Cooling Sizing Factor Information, Zone OFFICE 1,   1.1500    
 Cooling Sizing Factor Information, Zone STAIRWELL_1_2,   1.1500    
 Cooling Sizing Factor Information, Zone STAIRWELL_1_3,   1.1500    
 Cooling Sizing Factor Information, Zone STAIRWELL_1_4,   1.1500    
 Cooling Sizing Factor Information, Zone STAIRWELL_2_2,   1.1500    
 Cooling Sizing Factor Information, Zone STAIRWELL_2_3,   1.1500    
 Cooling Sizing Factor Information, Zone STAIRWELL_2_4,   1.1500    
 Cooling Sizing Factor Information, Zone STAIR_1,   1.1500    
 Cooling Sizing Factor Information, Zone STAIR_2,   1.1500    
! <Sky Daylight Factors>, MonthAndDay, Zone Name, Window Name, Daylight Fac: Ref Pt #1, Daylight Fac: Ref Pt #2
 Clear Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 73,1.7171E-002,7.1256E-003
 Clear Turbid Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 73,1.5523E-002,6.3593E-003
 Intermediate Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 73,1.0725E-002,4.2879E-003
 Overcast Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 73,9.5349E-003,3.6850E-003
 Clear Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 74,2.3773E-003,2.5250E-003
 Clear Turbid Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 74,2.0683E-003,2.1921E-003
 Intermediate Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 74,1.4456E-003,1.5190E-003
 Overcast Sky Daylight Factors,08/21,COFFEE_SHOP,SUB SURFACE 74,1.5900E-003,1.6541E-003
 Clear Sky Daylight Factors,08/21,LT_RETAIL_1,SUB SURFACE 4,1.7307E-002,7.1989E-003
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_1,SUB SURFACE 4,1.5651E-002,6.4338E-003
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_1,SUB SURFACE 4,1.0825E-002,4.3562E-003
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_1,SUB SURFACE 4,9.6242E-003,3.7442E-003
 Clear Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 5,1.4520E-002,3.4869E-003
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 5,1.3213E-002,3.0865E-003
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 5,9.1799E-003,1.9271E-003
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 5,8.0943E-003,1.5415E-003
 Clear Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 7,2.1238E-003,2.1664E-003
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 7,1.9004E-003,1.9362E-003
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 7,1.4511E-003,1.4731E-003
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 7,1.5653E-003,1.5831E-003
 Clear Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 8,2.7056E-003,2.6772E-003
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 8,2.4614E-003,2.4383E-003
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 8,1.8678E-003,1.8307E-003
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_2,SUB SURFACE 8,1.7835E-003,1.6879E-003
 Clear Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 1,7.9146E-004,8.4047E-004
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 1,6.9690E-004,7.3501E-004
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 1,5.5605E-004,5.7272E-004
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 1,7.9918E-004,8.2509E-004
 Clear Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 91,1.2907E-002,5.4330E-003
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 91,1.0909E-002,4.5943E-003
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 91,7.1326E-003,2.8682E-003
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 91,9.0690E-003,3.2166E-003
 Clear Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 92,4.9898E-003,5.4949E-003
 Clear Turbid Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 92,4.1135E-003,4.5025E-003
 Intermediate Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 92,2.5436E-003,2.7084E-003
 Overcast Sky Daylight Factors,08/21,LT_RETAIL_4,SUB SURFACE 92,4.0787E-003,4.4047E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, 0_BDRM_1_2, Cooling, 732.78201, 842.69931, 6.04998E-002, 6.95748E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:00:00, 28.40000, 8.46486E-003, 41.80637, 0.63000, 1.23886E-002, 33.71384
 Zone Sizing Information, 0_BDRM_1_2, Heating, 254.27936, 317.84920, 1.10011E-002, 1.37513E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:30:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75876
 Zone Sizing Information, 0_BDRM_1_3, Cooling, 1333.77187, 1533.83765, 0.11012, 0.12664, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 41.80637, 0.63000, 2.47772E-002, 67.42770
 Zone Sizing Information, 0_BDRM_1_3, Heating, 420.91025, 526.13781, 1.82101E-002, 2.47772E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 2.47772E-002, -117.51753
 Zone Sizing Information, 0_BDRM_1_4, Cooling, 786.04929, 903.95668, 6.48977E-002, 7.46324E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:30:00, 28.55000, 8.46509E-003, 41.80637, 0.63000, 1.23886E-002, 33.71396
 Zone Sizing Information, 0_BDRM_1_4, Heating, 316.30475, 395.38094, 1.36845E-002, 1.71056E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75876
 Zone Sizing Information, 0_BDRM_2_2, Cooling, 654.58738, 752.77549, 5.40439E-002, 6.21505E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 1.23886E-002, 33.71384
 Zone Sizing Information, 0_BDRM_2_2, Heating, 246.89634, 308.62043, 1.06816E-002, 1.33521E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 11:15:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75876
 Zone Sizing Information, 0_BDRM_2_3, Cooling, 1242.02669, 1428.33069, 0.10254, 0.11793, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 2.47772E-002, 67.42771
 Zone Sizing Information, 0_BDRM_2_3, Heating, 431.87283, 539.84104, 1.86844E-002, 2.47772E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 2.47772E-002, -117.51753
 Zone Sizing Information, 0_BDRM_2_4, Cooling, 720.87879, 829.01061, 5.95171E-002, 6.84446E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:15:00, 28.61000, 8.46519E-003, 41.80637, 0.63000, 1.23886E-002, 33.71395
 Zone Sizing Information, 0_BDRM_2_4, Heating, 351.06307, 438.82884, 1.51883E-002, 1.89854E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75876
 Zone Sizing Information, 0_BDRM_3_2, Cooling, 654.19594, 752.32533, 5.40116E-002, 6.21133E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 1.23886E-002, 33.71384
 Zone Sizing Information, 0_BDRM_3_2, Heating, 219.33780, 274.17225, 9.48936E-003, 1.23886E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:15:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75876
 Zone Sizing Information, 0_BDRM_3_3, Cooling, 1166.29014, 1341.23366, 9.62910E-002, 0.11073, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 2.47772E-002, 67.42765
 Zone Sizing Information, 0_BDRM_3_3, Heating, 407.12044, 508.90055, 1.76135E-002, 2.47772E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 2.47772E-002, -117.51753
 Zone Sizing Information, 0_BDRM_3_4, Cooling, 663.96546, 763.56028, 5.48182E-002, 6.30409E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 1.23886E-002, 33.71392
 Zone Sizing Information, 0_BDRM_3_4, Heating, 316.47036, 395.58795, 1.36917E-002, 1.71146E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75876
 Zone Sizing Information, 0_BDRM_4_2, Cooling, 654.57784, 752.76451, 5.40431E-002, 6.21496E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 1.23886E-002, 33.71384
 Zone Sizing Information, 0_BDRM_4_2, Heating, 217.25054, 271.56318, 9.39906E-003, 1.23886E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:15:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75876
 Zone Sizing Information, 0_BDRM_4_3, Cooling, 1160.26705, 1334.30710, 9.57937E-002, 0.11016, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 2.47772E-002, 67.42765
 Zone Sizing Information, 0_BDRM_4_3, Heating, 405.51501, 506.89377, 1.75441E-002, 2.47772E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 2.47772E-002, -117.51753
 Zone Sizing Information, 0_BDRM_4_4, Cooling, 660.17982, 759.20680, 5.45056E-002, 6.26815E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 41.80637, 0.63000, 1.23886E-002, 33.71391
 Zone Sizing Information, 0_BDRM_4_4, Heating, 314.13550, 392.66938, 1.35907E-002, 1.69883E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 41.80637, 0.63000, 1.23886E-002, -58.75876
 Zone Sizing Information, 1_BDRM_1_2, Cooling, 919.90642, 1057.89238, 7.59486E-002, 8.73409E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 55.74182, 1.55000, 1.65182E-002, 44.95056
 Zone Sizing Information, 1_BDRM_1_2, Heating, 325.91504, 407.39380, 1.41003E-002, 1.76254E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:15:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.34502
 Zone Sizing Information, 1_BDRM_1_3, Cooling, 1809.85306, 2081.33102, 0.14942, 0.17184, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 55.74182, 1.55000, 3.30363E-002, 89.90122
 Zone Sizing Information, 1_BDRM_1_3, Heating, 558.17860, 697.72325, 2.41489E-002, 3.30363E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 3.30363E-002, -156.69004
 Zone Sizing Information, 1_BDRM_1_4, Cooling, 1047.14497, 1204.21671, 8.64537E-002, 9.94217E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:45:00, 28.62500, 8.46522E-003, 55.74182, 1.55000, 1.65182E-002, 44.95081
 Zone Sizing Information, 1_BDRM_1_4, Heating, 450.16295, 562.70369, 1.94757E-002, 2.43446E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.34502
 Zone Sizing Information, 1_BDRM_2_2, Cooling, 938.34347, 1079.09499, 7.74708E-002, 8.90914E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 55.74182, 1.55000, 1.65182E-002, 44.95057
 Zone Sizing Information, 1_BDRM_2_2, Heating, 301.07666, 376.34582, 1.30257E-002, 1.65182E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.34502
 Zone Sizing Information, 1_BDRM_2_3, Cooling, 1717.33437, 1974.93453, 0.14179, 0.16305, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 55.74182, 1.55000, 3.30363E-002, 89.90113
 Zone Sizing Information, 1_BDRM_2_3, Heating, 534.91170, 668.63963, 2.31423E-002, 3.30363E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 3.30363E-002, -156.69004
 Zone Sizing Information, 1_BDRM_2_4, Cooling, 983.08040, 1130.54246, 8.11644E-002, 9.33390E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:30:00, 28.55000, 8.46509E-003, 55.74182, 1.55000, 1.65182E-002, 44.95074
 Zone Sizing Information, 1_BDRM_2_4, Heating, 416.11069, 520.13836, 1.80025E-002, 2.25031E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.34502
 Zone Sizing Information, 1_BDRM_3_2, Cooling, 954.64266, 1097.83906, 7.88164E-002, 9.06389E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 55.74182, 1.55000, 1.65182E-002, 44.95059
 Zone Sizing Information, 1_BDRM_3_2, Heating, 303.69237, 379.61546, 1.31389E-002, 1.65182E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:45:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.34502
 Zone Sizing Information, 1_BDRM_3_3, Cooling, 1706.18687, 1962.11490, 0.14086, 0.16199, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 55.74182, 1.55000, 3.30363E-002, 89.90112
 Zone Sizing Information, 1_BDRM_3_3, Heating, 533.49865, 666.87332, 2.30811E-002, 3.30363E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 3.30363E-002, -156.69004
 Zone Sizing Information, 1_BDRM_3_4, Cooling, 977.46889, 1124.08922, 8.07011E-002, 9.28062E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:30:00, 28.55000, 8.46509E-003, 55.74182, 1.55000, 1.65182E-002, 44.95074
 Zone Sizing Information, 1_BDRM_3_4, Heating, 414.03376, 517.54220, 1.79126E-002, 2.23908E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.34502
 Zone Sizing Information, 1_BDRM_4_2, Cooling, 921.36413, 1059.56875, 7.60692E-002, 8.74796E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 69.67728, 1.55000, 2.06477E-002, 56.18911
 Zone Sizing Information, 1_BDRM_4_2, Heating, 420.33891, 525.42363, 1.81854E-002, 2.27318E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:15:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 2.06477E-002, -97.93127
 Zone Sizing Information, 1_BDRM_4_3, Cooling, 1655.02130, 1903.27449, 0.13664, 0.15714, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:15:00, 28.61000, 8.46519E-003, 69.67728, 1.55000, 4.12954E-002, 112.37817
 Zone Sizing Information, 1_BDRM_4_3, Heating, 686.90504, 858.63130, 2.97181E-002, 4.12954E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 4.12954E-002, -195.86255
 Zone Sizing Information, 1_BDRM_4_4, Cooling, 983.54006, 1131.07107, 8.12026E-002, 9.33830E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:15:00, 28.61000, 8.46519E-003, 69.67728, 1.55000, 2.06477E-002, 56.18928
 Zone Sizing Information, 1_BDRM_4_4, Heating, 520.05049, 650.06311, 2.24993E-002, 2.81241E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 2.06477E-002, -97.93127
 Zone Sizing Information, 1_BDRM_5_2, Cooling, 934.21654, 1074.34903, 7.71303E-002, 8.86999E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:30:00, 28.70000, 8.46533E-003, 69.67728, 1.55000, 2.06477E-002, 56.18912
 Zone Sizing Information, 1_BDRM_5_2, Heating, 401.48302, 501.85378, 1.73696E-002, 2.17120E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:30:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 2.06477E-002, -97.93127
 Zone Sizing Information, 1_BDRM_5_3, Cooling, 1642.62068, 1889.01378, 0.13562, 0.15596, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 69.67728, 1.55000, 4.12954E-002, 112.37816
 Zone Sizing Information, 1_BDRM_5_3, Heating, 670.06813, 837.58516, 2.89896E-002, 4.12954E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 4.12954E-002, -195.86255
 Zone Sizing Information, 1_BDRM_5_4, Cooling, 953.70846, 1096.76473, 7.87397E-002, 9.05506E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 69.67728, 1.55000, 2.06477E-002, 56.18926
 Zone Sizing Information, 1_BDRM_5_4, Heating, 517.79615, 647.24518, 2.24018E-002, 2.80022E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 2.06477E-002, -97.93127
 Zone Sizing Information, 1_BDRM_6_2, Cooling, 843.75905, 970.32291, 6.96617E-002, 8.01110E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 55.74182, 1.55000, 1.65182E-002, 44.95054
 Zone Sizing Information, 1_BDRM_6_2, Heating, 288.87757, 361.09697, 1.24979E-002, 1.65182E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:15:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.34502
 Zone Sizing Information, 1_BDRM_6_3, Cooling, 1491.23979, 1714.92576, 0.12312, 0.14159, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 55.74182, 1.55000, 3.30363E-002, 89.90100
 Zone Sizing Information, 1_BDRM_6_3, Heating, 536.53204, 670.66505, 2.32124E-002, 3.30363E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 3.30363E-002, -156.69004
 Zone Sizing Information, 1_BDRM_6_4, Cooling, 851.34595, 979.04785, 7.02882E-002, 8.08314E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 55.74182, 1.55000, 1.65182E-002, 44.95067
 Zone Sizing Information, 1_BDRM_6_4, Heating, 415.31379, 519.14224, 1.79680E-002, 2.24600E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 55.74182, 1.55000, 1.65182E-002, -78.34502
 Zone Sizing Information, 1_BDRM_7_2, Cooling, 1066.72940, 1226.73881, 8.80709E-002, 0.10128, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:00:00, 28.40000, 8.46486E-003, 69.67728, 1.55000, 2.06477E-002, 56.18914
 Zone Sizing Information, 1_BDRM_7_2, Heating, 400.25990, 500.32487, 1.73167E-002, 2.16459E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:30:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 2.06477E-002, -97.93127
 Zone Sizing Information, 1_BDRM_7_3, Cooling, 1911.10807, 2197.77428, 0.15778, 0.18145, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:15:00, 28.47500, 8.46497E-003, 69.67728, 1.55000, 4.12954E-002, 112.37828
 Zone Sizing Information, 1_BDRM_7_3, Heating, 664.36884, 830.46105, 2.87431E-002, 4.12954E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 4.12954E-002, -195.86255
 Zone Sizing Information, 1_BDRM_7_4, Cooling, 1111.48983, 1278.21330, 9.17664E-002, 0.10553, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:30:00, 28.55000, 8.46509E-003, 69.67728, 1.55000, 2.06477E-002, 56.18933
 Zone Sizing Information, 1_BDRM_7_4, Heating, 513.97617, 642.47021, 2.22365E-002, 2.77956E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 69.67728, 1.55000, 2.06477E-002, -97.93127
 Zone Sizing Information, 2_BDRM_1_2, Cooling, 1870.30527, 2150.85107, 0.15442, 0.17758, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 09:45:00, 26.16500, 8.46133E-003, 102.19334, 2.47000, 3.02833E-002, 58.52121
 Zone Sizing Information, 2_BDRM_1_2, Heating, 912.22571, 1140.28213, 3.94663E-002, 4.93328E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:30:00, 6.90000, 6.19121E-003, 102.19334, 2.47000, 3.02833E-002, -143.63254
 Zone Sizing Information, 2_BDRM_1_3, Cooling, 3453.71476, 3971.77197, 0.28515, 0.32792, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 10:00:00, 26.42000, 8.46173E-003, 102.19334, 2.47000, 6.05666E-002, 132.80308
 Zone Sizing Information, 2_BDRM_1_3, Heating, 1583.87203, 1979.84003, 6.85242E-002, 8.56552E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 102.19334, 2.47000, 6.05666E-002, -287.26507
 Zone Sizing Information, 2_BDRM_1_4, Cooling, 2208.63933, 2539.93523, 0.18235, 0.20970, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:00:00, 28.40000, 8.46486E-003, 102.19334, 2.47000, 3.02833E-002, 82.41193
 Zone Sizing Information, 2_BDRM_1_4, Heating, 1090.79175, 1363.48969, 4.71917E-002, 5.89896E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 102.19334, 2.47000, 3.02833E-002, -143.63254
 Zone Sizing Information, 2_BDRM_2_2, Cooling, 2170.82089, 2496.44403, 0.17923, 0.20611, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:30:00, 28.10000, 8.46438E-003, 111.48365, 2.47000, 3.30363E-002, 89.90392
 Zone Sizing Information, 2_BDRM_2_2, Heating, 984.60983, 1230.76229, 4.25979E-002, 5.32473E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:30:00, 6.90000, 6.19121E-003, 111.48365, 2.47000, 3.30363E-002, -156.69004
 Zone Sizing Information, 2_BDRM_2_3, Cooling, 4124.20356, 4742.83409, 0.34050, 0.39158, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:45:00, 27.98000, 8.46419E-003, 111.48365, 2.47000, 6.60726E-002, 179.80800
 Zone Sizing Information, 2_BDRM_2_3, Heating, 1707.52908, 2134.41135, 7.38740E-002, 9.23425E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 111.48365, 2.47000, 6.60726E-002, -313.38008
 Zone Sizing Information, 2_BDRM_2_4, Cooling, 2585.97335, 2973.86935, 0.21350, 0.24553, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:30:00, 28.10000, 8.46438E-003, 111.48365, 2.47000, 3.30363E-002, 89.90437
 Zone Sizing Information, 2_BDRM_2_4, Heating, 1161.42341, 1451.77926, 5.02475E-002, 6.28093E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 111.48365, 2.47000, 3.30363E-002, -156.69004
 Zone Sizing Information, 2_BDRM_3_2, Cooling, 1823.37831, 2096.88506, 0.15054, 0.17312, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 09:30:00, 25.91000, 8.46092E-003, 106.83850, 2.47000, 3.16598E-002, 52.70035
 Zone Sizing Information, 2_BDRM_3_2, Heating, 724.57105, 905.71381, 3.13476E-002, 3.91845E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, 6.90000, 6.19121E-003, 106.83850, 2.47000, 3.16598E-002, -150.16129
 Zone Sizing Information, 2_BDRM_3_3, Cooling, 3630.22577, 4174.75964, 0.29972, 0.34468, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 09:30:00, 25.91000, 8.46092E-003, 106.83850, 2.47000, 6.33196E-002, 105.40082
 Zone Sizing Information, 2_BDRM_3_3, Heating, 1628.73017, 2035.91271, 7.04649E-002, 8.80811E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 106.83850, 2.47000, 6.33196E-002, -300.32258
 Zone Sizing Information, 2_BDRM_3_4, Cooling, 2078.99594, 2390.84533, 0.17165, 0.19739, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 10:00:00, 26.42000, 8.46173E-003, 106.83850, 2.47000, 3.16598E-002, 69.42010
 Zone Sizing Information, 2_BDRM_3_4, Heating, 1142.90367, 1428.62958, 4.94462E-002, 6.18078E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 106.83850, 2.47000, 3.16598E-002, -150.16129
 Zone Sizing Information, 3_BDRM_1_3, Cooling, 4650.54548, 5348.12731, 0.38396, 0.44155, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:30:00, 28.10000, 8.46438E-003, 139.35456, 3.39000, 8.25908E-002, 224.75854
 Zone Sizing Information, 3_BDRM_1_3, Heating, 1902.16731, 2377.70914, 8.22948E-002, 0.10287, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 139.35456, 3.39000, 8.25908E-002, -391.72510
 Zone Sizing Information, 3_BDRM_1_4, Cooling, 2745.74428, 3157.60592, 0.22669, 0.26070, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:15:00, 28.22000, 8.46457E-003, 139.35456, 3.39000, 4.12954E-002, 112.37968
 Zone Sizing Information, 3_BDRM_1_4, Heating, 1334.37797, 1667.97246, 5.77301E-002, 7.21627E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, 6.90000, 6.19121E-003, 139.35456, 3.39000, 4.12954E-002, -195.86255
 Zone Sizing Information, 3_BDRM_2_2, Cooling, 2695.69095, 3100.04459, 0.22256, 0.25595, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:30:00, 28.10000, 8.46438E-003, 139.35456, 3.39000, 4.12954E-002, 112.37928
 Zone Sizing Information, 3_BDRM_2_2, Heating, 1092.23008, 1365.28759, 4.72539E-002, 5.90674E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:45:00, 6.90000, 6.19121E-003, 139.35456, 3.39000, 4.12954E-002, -195.86255
 Zone Sizing Information, BATHRM_1, Cooling, 226.68421, 260.68684, 1.87152E-002, 2.15225E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:15:00, 28.70000, 8.46533E-003, 13.93546, 0.42750, 4.24753E-003, 11.55853
 Zone Sizing Information, BATHRM_1, Heating, 79.81693, 99.77117, 3.45316E-003, 4.31644E-003, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:30:00, 6.90000, 6.19121E-003, 13.93546, 0.42750, 4.24753E-003, -20.14538
 Zone Sizing Information, BATHRM_2, Cooling, 243.86607, 280.44598, 2.01338E-002, 2.31539E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 14:15:00, 28.70000, 8.46533E-003, 13.93546, 0.42750, 4.24753E-003, 11.55854
 Zone Sizing Information, BATHRM_2, Heating, 87.57986, 109.47482, 3.78901E-003, 4.73626E-003, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:15:00, 6.90000, 6.19121E-003, 13.93546, 0.42750, 4.24753E-003, -20.14538
 Zone Sizing Information, COFFEE_SHOP, Cooling, 9673.94458, 11125.03626, 0.79827, 0.91801, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:15:00, 28.22000, 8.46457E-003, 139.35456, 105.00000, 0.49908, 1355.49022
 Zone Sizing Information, COFFEE_SHOP, Heating, 4259.04972, 5323.81215, 0.17694, 0.49908, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, 6.90000, 6.19121E-003, 139.35456, 105.00000, 0.49908, -2313.87775
 Zone Sizing Information, COMMUNITY_RM, Cooling, 6031.45962, 6936.17857, 0.49777, 0.57244, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 15:00:00, 28.70000, 8.46533E-003, 139.35456, 75.00000, 0.21946, 596.34456
 Zone Sizing Information, COMMUNITY_RM, Heating, 1641.26413, 2051.58016, 7.10067E-002, 0.21946, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, 6.90000, 6.19121E-003, 139.35456, 75.00000, 0.21946, -1040.84476
 Zone Sizing Information, GARBAGE 1, Cooling, 0.00000, 0.00000, 0.00000, 2.54852E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, , 28.70000, 8.46533E-003, 41.80637, 0.00000, 2.54852E-002, 0.00000
 Zone Sizing Information, GARBAGE 1, Heating, 0.00000, 0.00000, 0.00000, 2.54852E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, , 6.90000, 6.19121E-003, 41.80637, 0.00000, 2.54852E-002, 0.00000
 Zone Sizing Information, GYM 1, Cooling, 3829.17760, 4403.55424, 0.31614, 0.36356, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 09:00:00, 25.40000, 8.46013E-003, 97.54819, 20.93700, 0.22736, 251.36526
 Zone Sizing Information, GYM 1, Heating, 1579.84969, 1974.81211, 6.83497E-002, 0.22736, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:00:00, 6.90000, 6.19121E-003, 97.54819, 20.93700, 0.22736, -1078.31515
 Zone Sizing Information, LOBBY_ENTRY, Cooling, 0.00000, 0.00000, 0.00000, 6.58367E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, , 28.70000, 8.46533E-003, 55.74182, 9.00000, 6.58367E-002, 0.00000
 Zone Sizing Information, LOBBY_ENTRY, Heating, 653.69851, 817.12314, 2.75568E-002, 6.58367E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, 6.90000, 6.19121E-003, 55.74182, 9.00000, 6.58367E-002, 0.00000
 Zone Sizing Information, LT_RETAIL_1, Cooling, 3025.25528, 3479.04357, 0.23454, 0.26972, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 08:00:00, 24.26000, 8.45834E-003, 125.41910, 20.25000, 0.14813, 21.83896
 Zone Sizing Information, LT_RETAIL_1, Heating, 2289.25490, 2861.56862, 9.54308E-002, 0.14813, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, 6.90000, 6.19121E-003, 125.41910, 20.25000, 0.14813, -718.71256
 Zone Sizing Information, LT_RETAIL_2, Cooling, 3120.64847, 3588.74574, 0.24569, 0.28254, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 08:00:00, 24.26000, 8.45834E-003, 102.19334, 16.50000, 0.12070, 16.19414
 Zone Sizing Information, LT_RETAIL_2, Heating, 2413.10399, 3016.37998, 0.10025, 0.12531, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, 6.90000, 6.19121E-003, 102.19334, 16.50000, 0.12070, -586.79493
 Zone Sizing Information, LT_RETAIL_3, Cooling, 2371.28105, 2726.97321, 0.18391, 0.21150, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 08:00:00, 24.26000, 8.45834E-003, 97.54819, 15.75000, 0.11521, 15.83867
 Zone Sizing Information, LT_RETAIL_3, Heating, 1780.60161, 2225.75202, 7.43428E-002, 0.11521, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, 6.90000, 6.19121E-003, 97.54819, 15.75000, 0.11521, -557.91124
 Zone Sizing Information, LT_RETAIL_4, Cooling, 3016.64719, 3469.14427, 0.24901, 0.28637, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 16:30:00, 28.10000, 8.46438E-003, 102.19334, 16.50000, 0.12070, 328.24348
 Zone Sizing Information, LT_RETAIL_4, Heating, 2427.83004, 3034.78755, 0.10085, 0.12607, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, 6.90000, 6.19121E-003, 102.19334, 16.50000, 0.12070, -586.87747
 Zone Sizing Information, MAIL_SHIPPING, Cooling, 0.00000, 0.00000, 0.00000, 2.54852E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, , 28.70000, 8.46533E-003, 41.80637, 0.00000, 2.54852E-002, 0.00000
 Zone Sizing Information, MAIL_SHIPPING, Heating, 0.00000, 0.00000, 0.00000, 2.54852E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, , 6.90000, 6.19121E-003, 41.80637, 0.00000, 2.54852E-002, 0.00000
 Zone Sizing Information, OFFICE 1, Cooling, 954.89875, 1098.13357, 7.87511E-002, 9.05637E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 8/21 13:00:00, 28.40000, 8.46486E-003, 69.67728, 1.58250, 3.00866E-002, 81.54068
 Zone Sizing Information, OFFICE 1, Heating, 559.30507, 699.13134, 2.32127E-002, 3.00866E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 09:00:00, 6.90000, 6.19121E-003, 69.67728, 1.58250, 3.00866E-002, -146.66099
 Zone Sizing Information, STAIRWELL_1_2, Cooling, 0.00000, 0.00000, 0.00000, 8.49505E-003, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, , 28.70000, 8.46533E-003, 27.87091, 0.00000, 8.49505E-003, 0.00000
 Zone Sizing Information, STAIRWELL_1_2, Heating, 0.00000, 0.00000, 0.00000, 8.49505E-003, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, , 6.90000, 6.19121E-003, 27.87091, 0.00000, 8.49505E-003, 0.00000
 Zone Sizing Information, STAIRWELL_1_3, Cooling, 0.00000, 0.00000, 0.00000, 1.69901E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, , 28.70000, 8.46533E-003, 27.87091, 0.00000, 1.69901E-002, 0.00000
 Zone Sizing Information, STAIRWELL_1_3, Heating, 0.00000, 0.00000, 0.00000, 1.69901E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, , 6.90000, 6.19121E-003, 27.87091, 0.00000, 1.69901E-002, 0.00000
 Zone Sizing Information, STAIRWELL_1_4, Cooling, 0.00000, 0.00000, 0.00000, 8.49505E-003, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, , 28.70000, 8.46533E-003, 27.87091, 0.00000, 8.49505E-003, 0.00000
 Zone Sizing Information, STAIRWELL_1_4, Heating, 0.00000, 0.00000, 0.00000, 8.49505E-003, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, , 6.90000, 6.19121E-003, 27.87091, 0.00000, 8.49505E-003, 0.00000
 Zone Sizing Information, STAIRWELL_2_2, Cooling, 0.00000, 0.00000, 0.00000, 8.49505E-003, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, , 28.70000, 8.46533E-003, 27.87091, 0.00000, 8.49505E-003, 0.00000
 Zone Sizing Information, STAIRWELL_2_2, Heating, 0.00000, 0.00000, 0.00000, 8.49505E-003, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, , 6.90000, 6.19121E-003, 27.87091, 0.00000, 8.49505E-003, 0.00000
 Zone Sizing Information, STAIRWELL_2_3, Cooling, 0.00000, 0.00000, 0.00000, 1.69901E-002, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, , 28.70000, 8.46533E-003, 27.87091, 0.00000, 1.69901E-002, 0.00000
 Zone Sizing Information, STAIRWELL_2_3, Heating, 0.00000, 0.00000, 0.00000, 1.69901E-002, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, , 6.90000, 6.19121E-003, 27.87091, 0.00000, 1.69901E-002, 0.00000
 Zone Sizing Information, STAIRWELL_2_4, Cooling, 0.00000, 0.00000, 0.00000, 8.49505E-003, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, , 28.70000, 8.46533E-003, 27.87091, 0.00000, 8.49505E-003, 0.00000
 Zone Sizing Information, STAIRWELL_2_4, Heating, 0.00000, 0.00000, 0.00000, 8.49505E-003, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, , 6.90000, 6.19121E-003, 27.87091, 0.00000, 8.49505E-003, 0.00000
 Zone Sizing Information, STAIR_1, Cooling, 0.00000, 0.00000, 0.00000, 8.49505E-003, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, , 28.70000, 8.46533E-003, 27.87091, 0.00000, 8.49505E-003, 0.00000
 Zone Sizing Information, STAIR_1, Heating, 0.00000, 0.00000, 0.00000, 8.49505E-003, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, , 6.90000, 6.19121E-003, 27.87091, 0.00000, 8.49505E-003, 0.00000
 Zone Sizing Information, STAIR_2, Cooling, 0.00000, 0.00000, 0.00000, 8.49505E-003, LOS ANGELES INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, , 28.70000, 8.46533E-003, 27.87091, 0.00000, 8.49505E-003, 0.00000
 Zone Sizing Information, STAIR_2, Heating, 0.00000, 0.00000, 0.00000, 8.49505E-003, LOS ANGELES INTL ARPT ANN HTG 99.6% CONDNS DB 1, , 6.90000, 6.19121E-003, 27.87091, 0.00000, 8.49505E-003, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 41, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 41, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 4, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 4, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 22, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 22, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 44, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 44, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 52, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 52, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 7, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 7, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 49, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 49, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 38, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 38, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 39, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 39, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 2, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 2, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 8, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 8, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 55, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 55, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 50, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 50, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 58, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 58, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 57, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 57, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 28, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 28, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 40, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 40, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 56, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 56, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 21, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 21, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 48, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 48, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 60, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 60, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 14, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 14, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 47, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 47, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 61, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 61, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 24, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 24, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 63, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 63, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 43, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 43, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 42, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 42, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 65, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 65, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 67, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 67, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 54, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 54, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 9, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 9, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 45, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 45, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 46, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 46, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 66, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 66, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 69, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 69, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 11, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 11, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 68, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 68, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 62, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 62, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 53, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 53, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 36, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 36, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 64, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 64, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 59, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 59, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 51, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 51, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 70, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 70, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 32, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 32, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 37, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 37, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 33, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 33, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 34, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 34, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 31, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 31, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 6, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 6, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 16, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 16, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 10, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 10, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 35, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 35, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 5, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 5, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 29, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 29, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 17, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 17, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 25, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 25, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 26, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 26, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 27, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 27, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 30, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 30, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 3, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 3, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 13, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 13, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 15, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 15, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 18, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 18, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 19, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 19, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 20, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 20, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 23, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 23, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 1, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 1, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 12, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 12, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
Water Heater Information,WaterHeater:Mixed,ELECTRIC HOT WATER TANK,4.0000,1000000.0,0.218,1.3089
 Component Sizing Information, PlantLoop, SERVICE HOT WATER LOOP, Maximum Loop Flow Rate [m3/s], 5.78489E-002
 Component Sizing Information, PlantLoop, SERVICE HOT WATER LOOP, Plant Loop Volume [m3], 6.94187
 Component Sizing Information, Pump:VariableSpeed, SERVICE WATER HEATING PUMP, Design Flow Rate [m3/s], 5.78489E-002
 Component Sizing Information, WaterHeater:Mixed, SWH TANK, Source Side Design Flow Rate [m3/s], 2.07154E-003
 Component Sizing Information, WaterHeater:Mixed, SWH TANK, Use Side Design Flow Rate [m3/s], 5.78489E-002
Water Heater Information,WaterHeater:Mixed,SWH TANK,4.0000,0.0,0.000,0.0000
 Component Sizing Information, WaterHeater:Mixed, ELECTRIC HOT WATER TANK, Use Side Design Flow Rate [m3/s], 5.78489E-002
 Component Sizing Information, WaterHeater:Mixed, SWH TANK, Source Side Design Flow Rate [m3/s], 2.07154E-003
 Component Sizing Information, PlantLoop, SERVICE PREHEAT WATER LOOP, Maximum Loop Flow Rate [m3/s], 2.07154E-003
 Component Sizing Information, PlantLoop, SERVICE PREHEAT WATER LOOP, Plant Loop Volume [m3], 0.24858
 Component Sizing Information, Pump:VariableSpeed, SERVICE PREHEAT WATER PUMP, Design Flow Rate [m3/s], 2.07154E-003
 Component Sizing Information, Pump:VariableSpeed, SERVICE PREHEAT WATER PUMP, Design Power Consumption [W], 176.40946
 Component Sizing Information, HeatPump:WaterToWater:EquationFit:Heating, PIRANHA, Design Size Nominal Capacity [W], 85237.49708
 Component Sizing Information, HeatPump:WaterToWater:EquationFit:Heating, PIRANHA, User-Specified Nominal Capacity [W], 400000.00000
 Component Sizing Information, HeatPump:WaterToWater:EquationFit:Heating, PIRANHA, Design Size Load Side Volume Flow Rate [m3/s], 2.07154E-003
 Component Sizing Information, HeatPump:WaterToWater:EquationFit:Heating, PIRANHA, Design Size Source Side Volume Flow Rate [m3/s], 6.92458E-003
 Component Sizing Information, HeatPump:WaterToWater:EquationFit:Heating, PIRANHA, Design Size Heating Power Consumption [W], 115074.79862
 Component Sizing Information, HeatPump:WaterToWater:EquationFit:Heating, PIRANHA, User-Specified Heating Power Consumption [W], 115074.79862
 Component Sizing Information, PlantLoop, WASTE WATER HEAT PUMP LOOP, Maximum Loop Flow Rate [m3/s], 3.46229E-003
 Component Sizing Information, PlantLoop, WASTE WATER HEAT PUMP LOOP, Plant Loop Volume [m3], 0.41547
 Component Sizing Information, Pump:VariableSpeed, WASTE WATER HEAT PUMP PUMP, Design Flow Rate [m3/s], 3.46229E-003
 Component Sizing Information, Pump:VariableSpeed, WASTE WATER HEAT PUMP PUMP, Design Power Consumption [W], 294.84384
 Component Sizing Information, WaterHeater:Mixed, WASTE WATER TANK, Source Side Design Flow Rate [m3/s], 2.94055E-003
 Component Sizing Information, WaterHeater:Mixed, WASTE WATER TANK, Use Side Design Flow Rate [m3/s], 3.46229E-003
Water Heater Information,WaterHeater:Mixed,WASTE WATER TANK,5.6780,0.0,0.000,0.0000
 Component Sizing Information, WaterHeater:Mixed, WASTE WATER TANK, Source Side Design Flow Rate [m3/s], 2.94055E-003
 Component Sizing Information, PlantLoop, WW-WATER CONNECTIONS LOOP, Maximum Loop Flow Rate [m3/s], 2.94055E-003
 Component Sizing Information, PlantLoop, WW-WATER CONNECTIONS LOOP, Plant Loop Volume [m3], 0.35287
 Component Sizing Information, Pump:VariableSpeed, WASTE WATER PUMP, Design Flow Rate [m3/s], 2.94055E-003
 Component Sizing Information, PlantComponent:TemperatureSource, WASTEWATER TEMPERATURE SOURCE, Design Size Design Fluid Flow Rate [m3/s], 2.94055E-003
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2019,12/31/2019,Tuesday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  9
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,0_BDRM_1_2,RunPeriod: RUN PERIOD 1,8.2300786220E-002,0.1544490366,Pass,Pass,7.7367901445E-002,0.4172280900,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_3,RunPeriod: RUN PERIOD 1,1.0404940354E-002,2.2868960389E-002,Pass,Pass,0.1523643170,0.4590281723,Pass,Pass
 Warmup Convergence Information,0_BDRM_1_4,RunPeriod: RUN PERIOD 1,3.3839317382E-002,4.3641244746E-002,Pass,Pass,0.1080449239,0.3733442497,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_2,RunPeriod: RUN PERIOD 1,5.4850927621E-002,0.1543874674,Pass,Pass,0.1034198753,0.6003224181,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_3,RunPeriod: RUN PERIOD 1,3.3412590344E-002,7.3944381220E-002,Pass,Pass,0.1565927213,0.5009526292,Pass,Pass
 Warmup Convergence Information,0_BDRM_2_4,RunPeriod: RUN PERIOD 1,0.1217420854,0.2043462676,Pass,Pass,0.1749454163,0.7388953540,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_2,RunPeriod: RUN PERIOD 1,9.4111314306E-002,0.2145437062,Pass,Pass,0.2221468802,1.1113143445,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_3,RunPeriod: RUN PERIOD 1,1.0729395924E-002,1.8968539937E-002,Pass,Pass,0.1777848728,0.5759725530,Pass,Pass
 Warmup Convergence Information,0_BDRM_3_4,RunPeriod: RUN PERIOD 1,5.0299143934E-002,7.7848308964E-002,Pass,Pass,1.5386527836E-002,1.6896908182E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_2,RunPeriod: RUN PERIOD 1,3.9304650907E-002,4.2075740479E-002,Pass,Pass,1.5711147561E-002,1.5684246757E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_3,RunPeriod: RUN PERIOD 1,1.0147956999E-002,1.8525440075E-002,Pass,Pass,4.2591737565E-002,9.3367726335E-002,Pass,Pass
 Warmup Convergence Information,0_BDRM_4_4,RunPeriod: RUN PERIOD 1,5.1382062369E-002,5.4625165041E-002,Pass,Pass,1.8767042880E-002,2.9517651918E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_2,RunPeriod: RUN PERIOD 1,4.7981724733E-002,5.8542026412E-002,Pass,Pass,0.2202273849,1.4159319478,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_3,RunPeriod: RUN PERIOD 1,7.4701449262E-003,1.4015528564E-002,Pass,Pass,5.8342663055E-002,8.0001053485E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_1_4,RunPeriod: RUN PERIOD 1,3.4283746579E-002,3.7742975228E-002,Pass,Pass,0.1319694861,0.5411071449,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_2,RunPeriod: RUN PERIOD 1,4.7472801856E-002,4.5276151471E-002,Pass,Pass,1.4248132707E-002,1.3231877508E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_3,RunPeriod: RUN PERIOD 1,5.9562640372E-003,2.3325926933E-002,Pass,Pass,0.1353494407,0.4722351758,Pass,Pass
 Warmup Convergence Information,1_BDRM_2_4,RunPeriod: RUN PERIOD 1,3.0300527886E-002,3.9468663728E-002,Pass,Pass,0.3287681039,1.4258491560,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_2,RunPeriod: RUN PERIOD 1,5.8486490830E-002,7.9209531988E-002,Pass,Pass,5.0308672568E-002,0.2478659542,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_3,RunPeriod: RUN PERIOD 1,6.1079798396E-003,2.3694922657E-002,Pass,Pass,0.1353489507,0.4724233486,Pass,Pass
 Warmup Convergence Information,1_BDRM_3_4,RunPeriod: RUN PERIOD 1,2.7446477890E-002,3.6204408670E-002,Pass,Pass,0.1124466340,0.3812458007,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_2,RunPeriod: RUN PERIOD 1,2.7164028920E-002,3.7405646793E-002,Pass,Pass,2.3280723292E-002,3.4633751751E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_3,RunPeriod: RUN PERIOD 1,4.8754434543E-002,0.1010209750,Pass,Pass,0.1005937514,0.3501317519,Pass,Pass
 Warmup Convergence Information,1_BDRM_4_4,RunPeriod: RUN PERIOD 1,4.1862935808E-002,3.7275579540E-002,Pass,Pass,1.5901188357E-002,1.5508723049E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_2,RunPeriod: RUN PERIOD 1,8.9286222788E-002,0.1998073406,Pass,Pass,9.4164250768E-002,0.4923287948,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_3,RunPeriod: RUN PERIOD 1,2.6269600376E-002,2.5253937742E-002,Pass,Pass,4.6883358896E-002,0.1243364148,Pass,Pass
 Warmup Convergence Information,1_BDRM_5_4,RunPeriod: RUN PERIOD 1,3.9380876340E-002,3.6443354420E-002,Pass,Pass,1.5360576119E-002,1.5559819237E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_2,RunPeriod: RUN PERIOD 1,3.4544484535E-002,4.2271167047E-002,Pass,Pass,1.5861132691E-002,1.6321439155E-002,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_3,RunPeriod: RUN PERIOD 1,1.1692229738E-002,1.8702201975E-002,Pass,Pass,0.1528652851,0.7686063845,Pass,Pass
 Warmup Convergence Information,1_BDRM_6_4,RunPeriod: RUN PERIOD 1,7.8229124159E-002,0.1449058469,Pass,Pass,9.3493145459E-002,0.4226512191,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_2,RunPeriod: RUN PERIOD 1,8.3958861552E-002,0.1442732284,Pass,Pass,9.1674254735E-002,0.5049018902,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_3,RunPeriod: RUN PERIOD 1,9.6429009999E-003,1.8284847510E-002,Pass,Pass,8.9031964342E-002,0.3144040924,Pass,Pass
 Warmup Convergence Information,1_BDRM_7_4,RunPeriod: RUN PERIOD 1,6.0414512113E-002,0.1177428470,Pass,Pass,0.1028254014,0.3556308962,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_2,RunPeriod: RUN PERIOD 1,4.4517888060E-002,5.5780817958E-002,Pass,Pass,2.5621330010E-002,3.3561641158E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_3,RunPeriod: RUN PERIOD 1,4.0595385050E-002,3.9437749895E-002,Pass,Pass,0.1661885837,0.9776492222,Pass,Pass
 Warmup Convergence Information,2_BDRM_1_4,RunPeriod: RUN PERIOD 1,9.0827545258E-002,0.1304012870,Pass,Pass,8.1970746267E-002,0.3899015262,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_2,RunPeriod: RUN PERIOD 1,2.5303049486E-002,4.7382536232E-002,Pass,Pass,0.2700766834,0.9018790912,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_3,RunPeriod: RUN PERIOD 1,3.1622707797E-002,2.7629834416E-002,Pass,Pass,1.4779508037E-002,1.4273848875E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_2_4,RunPeriod: RUN PERIOD 1,3.6501387298E-002,6.8540058176E-002,Pass,Pass,0.1456158740,0.3798309332,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_2,RunPeriod: RUN PERIOD 1,3.3233935343E-002,5.5795607790E-002,Pass,Pass,6.6924283475E-002,0.1927249323,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_3,RunPeriod: RUN PERIOD 1,4.8430498657E-002,8.2479056709E-002,Pass,Pass,1.6369663627E-002,2.0739217461E-002,Pass,Pass
 Warmup Convergence Information,2_BDRM_3_4,RunPeriod: RUN PERIOD 1,2.5104227001E-002,3.2276112932E-002,Pass,Pass,1.2401764066,10.0829675410,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_3,RunPeriod: RUN PERIOD 1,4.5925464816E-002,4.1925749304E-002,Pass,Pass,8.6803571028E-002,0.4067953316,Pass,Pass
 Warmup Convergence Information,3_BDRM_1_4,RunPeriod: RUN PERIOD 1,6.5760005604E-002,6.5433437038E-002,Pass,Pass,4.4367717528E-002,0.1053648214,Pass,Pass
 Warmup Convergence Information,3_BDRM_2_2,RunPeriod: RUN PERIOD 1,3.8365454278E-002,3.3507944170E-002,Pass,Pass,1.8464877781E-002,2.1903382544E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_1,RunPeriod: RUN PERIOD 1,3.4233392342E-002,2.7454694744E-002,Pass,Pass,2.4349028326E-002,3.3094913122E-002,Pass,Pass
 Warmup Convergence Information,BATHRM_2,RunPeriod: RUN PERIOD 1,3.3482295083E-002,2.9166165983E-002,Pass,Pass,3.3207576768E-002,4.2308092060E-002,Pass,Pass
 Warmup Convergence Information,COFFEE_SHOP,RunPeriod: RUN PERIOD 1,0.1764231925,0.5272541482,Pass,Pass,0.5055520918,2.9931557246,Pass,Pass
 Warmup Convergence Information,COMMUNITY_RM,RunPeriod: RUN PERIOD 1,6.0407736584E-002,0.1431139390,Pass,Pass,0.1946428167,0.4531240184,Pass,Pass
 Warmup Convergence Information,CORRIDOR 1,RunPeriod: RUN PERIOD 1,3.2289918446E-002,2.0473153274E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_2,RunPeriod: RUN PERIOD 1,8.7481667209E-003,5.4545602841E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_3,RunPeriod: RUN PERIOD 1,7.5852672210E-003,5.2373550150E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORRIDOR_4,RunPeriod: RUN PERIOD 1,2.5320794196E-002,1.7453462403E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1,RunPeriod: RUN PERIOD 1,2.7068506385E-002,1.4477524950E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_2,RunPeriod: RUN PERIOD 1,6.1510835646E-003,3.4902190153E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_3,RunPeriod: RUN PERIOD 1,7.1529699521E-003,4.9089572050E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_1_4,RunPeriod: RUN PERIOD 1,4.2562464246E-002,6.8353441510E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2,RunPeriod: RUN PERIOD 1,3.8741288763E-002,2.3536356198E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_2,RunPeriod: RUN PERIOD 1,1.0583469399E-002,8.2253333784E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_3,RunPeriod: RUN PERIOD 1,1.0538104709E-002,7.9907310432E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ELEVATOR_2_4,RunPeriod: RUN PERIOD 1,5.6263865002E-002,6.7382902535E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,GARBAGE 1,RunPeriod: RUN PERIOD 1,3.0793904613E-002,2.0273050565E-002,Pass,Pass,1.9061094308E-002,1.9962061731E-002,Pass,Pass
 Warmup Convergence Information,GYM 1,RunPeriod: RUN PERIOD 1,5.1979378256E-002,9.5225210652E-002,Pass,Pass,0.3985849714,1.8378572473,Pass,Pass
 Warmup Convergence Information,LOBBY_ENTRY,RunPeriod: RUN PERIOD 1,9.4943575323E-002,0.2363830698,Pass,Pass,0.1194475015,0.5746232097,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_1,RunPeriod: RUN PERIOD 1,0.1000158007,0.2206662751,Pass,Pass,0.1369044240,0.4855428706,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_2,RunPeriod: RUN PERIOD 1,0.1040557738,0.2571149800,Pass,Pass,3.6141096562,29.0145483943,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_3,RunPeriod: RUN PERIOD 1,8.7323203573E-002,0.2459169144,Pass,Pass,0.6456999710,3.4452530006,Pass,Pass
 Warmup Convergence Information,LT_RETAIL_4,RunPeriod: RUN PERIOD 1,9.3451349793E-002,0.2879018078,Pass,Pass,0.3517847391,1.4747632363,Pass,Pass
 Warmup Convergence Information,MAIL_SHIPPING,RunPeriod: RUN PERIOD 1,3.6696827533E-002,2.1565372145E-002,Pass,Pass,1.9284743030E-002,2.0281664730E-002,Pass,Pass
 Warmup Convergence Information,OFFICE 1,RunPeriod: RUN PERIOD 1,8.2399514364E-002,0.1367771136,Pass,Pass,4.4648257009E-002,0.1260295179,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_2,RunPeriod: RUN PERIOD 1,1.7011561067E-002,1.2225255573E-002,Pass,Pass,1.7403240493E-002,1.8512218408E-002,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_3,RunPeriod: RUN PERIOD 1,1.7815987794E-002,1.2730590312E-002,Pass,Pass,1.4396617119E-002,1.5035064796E-002,Pass,Pass
 Warmup Convergence Information,STAIRWELL_1_4,RunPeriod: RUN PERIOD 1,3.2510384671E-002,1.9582868984E-002,Pass,Pass,1.5830693494E-002,1.6393495195E-002,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_2,RunPeriod: RUN PERIOD 1,3.4788040789E-002,2.7010035813E-002,Pass,Pass,1.4723602050E-002,1.4618682781E-002,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_3,RunPeriod: RUN PERIOD 1,3.7173860606E-002,2.8652383098E-002,Pass,Pass,1.2359495611E-002,1.2022378040E-002,Pass,Pass
 Warmup Convergence Information,STAIRWELL_2_4,RunPeriod: RUN PERIOD 1,6.4892768224E-002,4.1994486950E-002,Pass,Pass,1.2848980661E-002,1.2386681143E-002,Pass,Pass
 Warmup Convergence Information,STAIR_1,RunPeriod: RUN PERIOD 1,5.6183993584E-002,4.2707130217E-002,Pass,Pass,1.5105505020E-002,1.3691795147E-002,Pass,Pass
 Warmup Convergence Information,STAIR_2,RunPeriod: RUN PERIOD 1,2.5949497770E-002,1.6337124246E-002,Pass,Pass,1.8045319604E-002,1.8952269697E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
